time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,9.40413592616096e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.903072350425646e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,7.314375397982076e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,9.903071622829884e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,0.0004697595431935,287.6239013671875,294.1499938964844,287.54998779296875,285.6913452148437,288.74688720703125,287.5806579589844,287.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1041869336975205e-09,0.001002047327347,-0.0150442877784371,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1856352984905243,-0.0,-6.846067890364793e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,9.40015379455872e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,9.898877760861068e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,7.311278022825718e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,9.898877760861068e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,0.0004695605894085,287.6196594238281,294.1499938964844,287.54998779296875,285.6933288574219,288.7257385253906,287.5741577148437,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544937952045075e-09,0.0010016224114224,-0.0149141121655702,0.0,0.0,0.0,-0.0078142881393432,60.0,0.1852658838033676,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,9.40015379455872e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,9.898877760861068e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,7.311278022825718e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,9.898877760861068e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,0.0004695605894085,287.6196594238281,294.1499938964844,287.54998779296875,285.6933288574219,288.7257385253906,287.5741577148437,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544937952045075e-09,0.0010016224114224,-0.0149141121655702,0.0,0.0,0.0,-0.0078142881393432,60.0,0.1852658838033676,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.395849338034168e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,9.894344111671673e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,7.307928899535909e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,9.894344111671673e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,0.0004693455412052,287.6154479980469,294.1499938964844,287.54998779296875,285.6944885253906,288.7049255371094,287.5690002441406,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.184902936220169,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.395849338034168e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,9.894344111671673e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,7.307928899535909e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,9.894344111671673e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,0.0004693455412052,287.6154479980469,294.1499938964844,287.54998779296875,285.6944885253906,288.7049255371094,287.5690002441406,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.184902936220169,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.391251660417764e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,9.889501961879432e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,7.304352766368538e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,9.889501234283672e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,0.0004691158246714,287.6112976074219,294.1499938964844,287.54998779296875,285.6948547363281,288.6845397949219,287.5650634765625,287.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1845477670431137,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.391251660417764e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,9.889501961879432e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,7.304352766368538e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,9.889501234283672e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,0.0004691158246714,287.6112976074219,294.1499938964844,287.54998779296875,285.6948547363281,288.6845397949219,287.5650634765625,287.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1845477670431137,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,9.38888915698044e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.88701358437538e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,7.302514859475195e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.88701285677962e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0004689977795351,287.6092529296875,294.1499938964844,287.54998779296875,285.6947937011719,288.6744689941406,287.5634155273437,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446149662137,60.0,0.1843729317188263,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,9.386476449435575e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.884472092380749e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,7.300637662410736e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.884472092380749e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,0.0004688772314693,287.6072082519531,294.1499938964844,287.54998779296875,285.6945495605469,288.6644897460937,287.5619506835937,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1842004060745239,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,9.3815746367909e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,9.879309800453484e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,7.296824333025143e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,9.879309072857724e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,0.000468632322736,287.6031494140625,294.1499938964844,287.54998779296875,285.6936340332031,288.64483642578125,287.5595092773437,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1838614642620086,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,9.3815746367909e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,9.879309800453484e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,7.296824333025143e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,9.879309072857724e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,0.000468632322736,287.6031494140625,294.1499938964844,287.54998779296875,285.6936340332031,288.64483642578125,287.5595092773437,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1838614642620086,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,9.376605157740414e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,9.874076204141602e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,7.292959344340488e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,9.87407547654584e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,0.0004683840670622,287.5991516113281,294.1499938964844,287.54998779296875,285.6921691894531,288.62554931640625,287.5576171875,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1835318207740783,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,9.376605157740414e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,9.874076204141602e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,7.292959344340488e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,9.87407547654584e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,0.0004683840670622,287.5991516113281,294.1499938964844,287.54998779296875,285.6921691894531,288.62554931640625,287.5576171875,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1835318207740783,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.371586929773912e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,9.868790220934898e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,7.289055065484717e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,9.868790220934898e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,0.0004681333375629,287.59521484375,294.1499938964844,287.54998779296875,285.69024658203125,288.6065673828125,287.5560913085937,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1832108795642852,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.371586929773912e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,9.868790220934898e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,7.289055065484717e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,9.868790220934898e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,0.0004681333375629,287.59521484375,294.1499938964844,287.54998779296875,285.69024658203125,288.6065673828125,287.5560913085937,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1832108795642852,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,9.36646101763472e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,9.863392187980936e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,7.285067840712145e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,9.863392187980936e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,0.0004678772529587,287.59130859375,294.1499938964844,287.54998779296875,285.6879577636719,288.58795166015625,287.55487060546875,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.182897686958313,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,9.36646101763472e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,9.863392187980936e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,7.285067840712145e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,9.863392187980936e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,0.0004678772529587,287.59130859375,294.1499938964844,287.54998779296875,285.6879577636719,288.58795166015625,287.55487060546875,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.182897686958313,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,9.363830031361432e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,9.860620775725693e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,7.283021113835275e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,9.860620048129932e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,0.0004677457909565,287.5893859863281,294.1499938964844,287.54998779296875,285.68670654296875,288.5787658691406,287.55438232421875,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270558625459,0.0,0.0,0.0,-0.0075896517373621,60.0,0.1827436685562133,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,9.36114593059756e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,9.857794066192582e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,7.280932914000005e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.85779333859682e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,0.0004676117096096,287.58746337890625,294.1499938964844,287.54998779296875,285.68536376953125,288.5696716308594,287.5539245605469,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1825909614562988,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,9.35603238758631e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.852409129962324e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,7.276955875568092e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751403808594,0.0,0.0,9.852408402366564e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,0.0004673562652897,287.5839538574219,294.1499938964844,287.54998779296875,285.68280029296875,288.5531616210937,287.55322265625,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134722990915179,0.0,0.0,0.0,-0.007541443221271,60.0,0.1823125928640365,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,9.355578367831184e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.851930371951312e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,7.276602264028043e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,9.851930371951312e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,0.0004673335643019,287.5836486816406,294.1499938964844,287.54998779296875,285.6825866699219,288.5517272949219,287.5531616210937,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574519470334,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1822884827852249,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,9.349732135888188e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,9.84577345661819e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,7.272054790519178e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,9.84577345661819e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,0.0004670415073633,287.57989501953125,294.1499938964844,287.54998779296875,285.6796569824219,288.5340881347656,287.55255126953125,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1819887459278106,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,9.349732135888188e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,9.84577345661819e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,7.272054790519178e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,9.84577345661819e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,0.0004670415073633,287.57989501953125,294.1499938964844,287.54998779296875,285.6796569824219,288.5340881347656,287.55255126953125,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1819887459278106,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,9.343559941044076e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.839273116085678e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,7.267253386089578e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.839272388489916e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,0.0004667331231757,287.576171875,294.1499938964844,287.54998779296875,285.6766662597656,288.5168151855469,287.55206298828125,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648110061883,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1816906929016113,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,9.343559941044076e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.839273116085678e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,7.267253386089578e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.839272388489916e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,0.0004667331231757,287.576171875,294.1499938964844,287.54998779296875,285.6766662597656,288.5168151855469,287.55206298828125,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648110061883,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1816906929016113,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,9.337105439044537e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,9.832475916482508e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,7.262232975335792e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,9.832475188886748e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,0.0004664106818381,287.572509765625,294.1499938964844,287.54998779296875,285.6736755371094,288.4997863769531,287.5516967773437,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093961063869e-09,0.0009948979131877,-0.0128539660945534,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1813936531543731,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,9.337105439044537e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,9.832475916482508e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,7.262232975335792e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,9.832475188886748e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,0.0004664106818381,287.572509765625,294.1499938964844,287.54998779296875,285.6736755371094,288.4997863769531,287.5516967773437,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093961063869e-09,0.0009948979131877,-0.0128539660945534,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1813936531543731,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,9.333781781606376e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.828975453274325e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,7.259647827595472e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.828974725678564e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,0.0004662446444854,287.5706787109375,294.1499938964844,287.54998779296875,285.6722412109375,288.4914245605469,287.551513671875,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1812453418970108,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,9.330389730166644e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6599426269531,0.0,0.0,9.82540295808576e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6599426269531,0.0,0.0,7.25700956536457e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,9.82540295808576e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,0.0004660752019844,287.5688781738281,294.1499938964844,287.54998779296875,285.6708068847656,288.4831237792969,287.5513916015625,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1810974329710006,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,9.32346301851794e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,9.81810808298178e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,7.251621718751267e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,9.81810808298178e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,0.0004657291574403,287.5653076171875,294.1499938964844,287.54998779296875,285.6681213378906,288.4667663574219,287.5511474609375,287.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.180802896618843,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,9.32346301851794e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,9.81810808298178e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,7.251621718751267e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,9.81810808298178e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,0.0004657291574403,287.5653076171875,294.1499938964844,287.54998779296875,285.6681213378906,288.4667663574219,287.5511474609375,287.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.180802896618843,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.316415525972845e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,9.810685878619552e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,7.24613928468898e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,9.81068515102379e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,0.0004653770592994,287.561767578125,294.1499938964844,287.54998779296875,285.66571044921875,288.4507141113281,287.5509338378906,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1805107444524765,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.316415525972845e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,9.810685878619552e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,7.24613928468898e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,9.81068515102379e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,0.0004653770592994,287.561767578125,294.1499938964844,287.54998779296875,285.66571044921875,288.4507141113281,287.5509338378906,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1805107444524765,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528625488281,0.0,0.0,9.309338202001528e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,9.803232387639582e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,7.240634295158088e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,9.803232387639582e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,0.0004650235059671,287.55828857421875,294.1499938964844,287.54998779296875,285.66363525390625,288.4349365234375,287.55078125,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1802222281694412,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528625488281,0.0,0.0,9.309338202001528e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,9.803232387639582e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,7.240634295158088e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,9.803232387639582e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,0.0004650235059671,287.55828857421875,294.1499938964844,287.54998779296875,285.66363525390625,288.4349365234375,287.55078125,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1802222281694412,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,9.302335820393635e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,9.795858204597609e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,7.23518751328811e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.795858204597609e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,0.0004646737070288,287.5548400878906,294.1499938964844,287.54998779296875,285.6619567871094,288.41943359375,287.5506286621094,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1799382418394088,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,9.302335820393635e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,9.795858204597609e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,7.23518751328811e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.795858204597609e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,0.0004646737070288,287.5548400878906,294.1499938964844,287.54998779296875,285.6619567871094,288.41943359375,287.5506286621094,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1799382418394088,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,9.298888471676035e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,9.792228229343892e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,7.232506322907284e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,9.79222750174813e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,0.0004645014705602,287.5531311035156,294.1499938964844,287.54998779296875,285.66131591796875,288.41180419921875,287.55059814453125,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1797988712787628,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
