time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350760,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,9.2955153377261e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,9.788675379240884e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,7.22988261259161e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,9.788675379240884e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,0.0004643329593818,287.5514221191406,294.1499938964844,287.54998779296875,285.6607971191406,288.4042663574219,287.550537109375,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749537652060098e-09,0.0009904636535793,-0.011495403945446,0.0,0.0,0.0,-0.0071673649363219,60.0,0.1796615272760391,-0.0,-6.688682674393931e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422119140625,0.0,0.0,9.289033187087624e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,9.781849075807258e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,7.22484037396498e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,9.781848348211496e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,0.0004640091210603,287.548095703125,294.1499938964844,287.54998779296875,285.6601867675781,288.38934326171875,287.5504455566406,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668715636313436e-09,0.0009897726122289,-0.0112836537882685,0.0,0.0,0.0,-0.0071272980421781,60.0,0.1793940216302871,-0.0,-6.679351116645196e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422119140625,0.0,0.0,9.289033187087624e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,9.781849075807258e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,7.22484037396498e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,9.781848348211496e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,0.0004640091210603,287.548095703125,294.1499938964844,287.54998779296875,285.6601867675781,288.38934326171875,287.5504455566406,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668715636313436e-09,0.0009897726122289,-0.0112836537882685,0.0,0.0,0.0,-0.0071272980421781,60.0,0.1793940216302871,-0.0,-6.679351116645196e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,9.282947576139122e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.775439684744924e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,7.220106635941193e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.775438957149164e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,0.0004637051024474,287.5447692871094,294.1499938964844,287.54998779296875,285.6602783203125,288.37469482421875,287.5503845214844,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592834113026356e-09,0.0009891237132251,-0.0110848452895879,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1791367083787918,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,9.282947576139122e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.775439684744924e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,7.220106635941193e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.775438957149164e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,0.0004637051024474,287.5447692871094,294.1499938964844,287.54998779296875,285.6602783203125,288.37469482421875,287.5503845214844,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592834113026356e-09,0.0009891237132251,-0.0110848452895879,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1791367083787918,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,9.277419303543866e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,9.769617463462056e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,7.21580654499121e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,9.769616735866292e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,0.0004634289070963,287.54150390625,294.1499938964844,287.54998779296875,285.6610717773437,288.3602905273437,287.5503234863281,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523897256802911e-09,0.0009885341860353,-0.010904231108725,0.0,0.0,0.0,-0.0070555051788687,60.0,0.1788918673992157,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,9.277419303543866e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,9.769617463462056e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,7.21580654499121e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,9.769616735866292e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,0.0004634289070963,287.54150390625,294.1499938964844,287.54998779296875,285.6610717773437,288.3602905273437,287.5503234863281,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523897256802911e-09,0.0009885341860353,-0.010904231108725,0.0,0.0,0.0,-0.0070555051788687,60.0,0.1788918673992157,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,9.2725531430915e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.764492278918624e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,7.21202086424455e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,9.764492278918624e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,0.0004631858028005,287.53826904296875,294.1499938964844,287.54998779296875,285.6626892089844,288.3461608886719,287.5502624511719,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.4632115780984805e-09,0.0009880152065306,-0.0107452338561415,0.0,0.0,0.0,-0.0070254202000796,60.0,0.1786619573831558,-0.0,-6.655651674236651e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,9.2725531430915e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.764492278918624e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,7.21202086424455e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,9.764492278918624e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,0.0004631858028005,287.53826904296875,294.1499938964844,287.54998779296875,285.6626892089844,288.3461608886719,287.5502624511719,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.4632115780984805e-09,0.0009880152065306,-0.0107452338561415,0.0,0.0,0.0,-0.0070254202000796,60.0,0.1786619573831558,-0.0,-6.655651674236651e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,9.270395094063132e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.762219269759952e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,7.210341573227197e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.762218542164192e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,0.0004630779731087,287.5366516113281,294.1499938964844,287.54998779296875,285.6638488769531,288.33917236328125,287.5502319335937,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877894772216,4.43629000201895e-09,0.0009877849370241,-0.0106746992096304,0.0,0.0,0.0,-0.0070120743475854,60.0,0.1785535365343094,-0.0,-6.652549444652325e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.26843931665644e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,9.760159446159378e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,7.208820898085833e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,9.760159446159378e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,0.0004629802715498,287.5350646972656,294.1499938964844,287.54998779296875,285.66522216796875,288.332275390625,287.5502319335937,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875807445496,4.411896625811096e-09,0.0009875764371827,-0.01061078812927,0.0,0.0,0.0,-0.006999981123954,60.0,0.1784491837024688,-0.0,-6.649739958675127e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,9.265226253774016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,9.75677539827302e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,7.206320879049599e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.75677539827302e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,0.000462819734821,287.53192138671875,294.1499938964844,287.54998779296875,285.6687316894531,288.3186340332031,287.5502014160156,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872379014268,4.37181002510556e-09,0.0009872335940599,-0.0105057591572403,0.0,0.0,0.0,-0.0069801080971956,60.0,0.1782547533512115,-0.0,-6.64512427306363e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,9.265226253774016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,9.75677539827302e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,7.206320879049599e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.75677539827302e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,0.000462819734821,287.53192138671875,294.1499938964844,287.54998779296875,285.6687316894531,288.3186340332031,287.5502014160156,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872379014268,4.37181002510556e-09,0.0009872335940599,-0.0105057591572403,0.0,0.0,0.0,-0.0069801080971956,60.0,0.1782547533512115,-0.0,-6.64512427306363e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.262932871934026e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.754359780345112e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,7.204536814242601e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.75435905274935e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,0.0004627051530405,287.52880859375,294.1499938964844,287.54998779296875,285.6732788085937,288.30523681640625,287.5501708984375,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993080005,4.343179149657317e-09,0.0009869887726381,-0.0104307457804679,0.0,0.0,0.0,-0.0069659147411584,60.0,0.178079754114151,-0.0,-6.641828065312438e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.262932871934026e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.754359780345112e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,7.204536814242601e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.75435905274935e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,0.0004627051530405,287.52880859375,294.1499938964844,287.54998779296875,285.6732788085937,288.30523681640625,287.5501708984375,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993080005,4.343179149657317e-09,0.0009869887726381,-0.0104307457804679,0.0,0.0,0.0,-0.0069659147411584,60.0,0.178079754114151,-0.0,-6.641828065312438e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.261683590011673e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,9.753043559612706e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,7.203564746305346e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.753042832016944e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,0.0004626426962204,287.5257263183594,294.1499938964844,287.54998779296875,285.6789245605469,288.2920837402344,287.5501403808594,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868594352155,4.3275591998792615e-09,0.0009868551278486,-0.0103898206725716,0.0,0.0,0.0,-0.0069581707939505,60.0,0.1779261231422424,-0.0,-6.640030392190965e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.261683590011673e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,9.753043559612706e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,7.203564746305346e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.753042832016944e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,0.0004626426962204,287.5257263183594,294.1499938964844,287.54998779296875,285.6789245605469,288.2920837402344,287.5501403808594,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868594352155,4.3275591998792615e-09,0.0009868551278486,-0.0103898206725716,0.0,0.0,0.0,-0.0069581707939505,60.0,0.1779261231422424,-0.0,-6.640030392190965e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.261428931495176e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.752775076776744e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,7.203366840258241e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.752775076776744e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.0004626299778465,287.5226745605469,294.1499938964844,287.54998779296875,285.6856384277344,288.2791442871094,287.55010986328125,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868318447843,4.324340885375477e-09,0.0009868275374174,-0.010381388477981,0.0,0.0,0.0,-0.0069565754383802,60.0,0.1777947396039962,-0.0,-6.639660199425634e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.261428931495176e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.752775076776744e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,7.203366840258241e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.752775076776744e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.0004626299778465,287.5226745605469,294.1499938964844,287.54998779296875,285.6856384277344,288.2791442871094,287.55010986328125,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868318447843,4.324340885375477e-09,0.0009868275374174,-0.010381388477981,0.0,0.0,0.0,-0.0069565754383802,60.0,0.1777947396039962,-0.0,-6.639660199425634e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,9.261650848202407e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103515625,0.0,0.0,9.753008635016158e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103515625,0.0,0.0,7.203539280453697e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103515625,0.0,0.0,9.753007907420395e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,0.000462641037302,287.52117919921875,294.1499938964844,287.54998779296875,285.6893615722656,288.27276611328125,287.55010986328125,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986855244264,4.327075586729734e-09,0.000986850936897,-0.0103885531425476,0.0,0.0,0.0,-0.0069579309783875,60.0,0.1777369379997253,-0.0,-6.639974969857576e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.262091771233828e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,9.753472113516182e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,7.203881250461563e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,9.753472113516182e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,0.0004626630397979,287.5196838378906,294.1499938964844,287.54998779296875,285.6933288574219,288.26641845703125,287.55010986328125,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.332539660367729e-09,0.0009868976194411,-0.0104028703644871,0.0,0.0,0.0,-0.0069606397300958,60.0,0.1776840537786483,-0.0,-6.640603800178725e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,9.263590618502349e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.755050268722698e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,7.205046858871356e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.755050268722698e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,0.0004627378948498,287.5167236328125,294.1499938964844,287.54998779296875,285.701904296875,288.2539367675781,287.5500793457031,287.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870611829683,4.351163873650421e-09,0.0009870568756014,-0.010451665148139,0.0,0.0,0.0,-0.0069698723964393,60.0,0.1775919049978256,-0.0,-6.642747507612512e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,9.263590618502349e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.755050268722698e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,7.205046858871356e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.755050268722698e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,0.0004627378948498,287.5167236328125,294.1499938964844,287.54998779296875,285.701904296875,288.2539367675781,287.5500793457031,287.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870611829683,4.351163873650421e-09,0.0009870568756014,-0.010451665148139,0.0,0.0,0.0,-0.0069698723964393,60.0,0.1775919049978256,-0.0,-6.642747507612512e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.265885455533862e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,9.757465886650608e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,7.206831651274115e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,9.757465886650608e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.0004628524766303,287.5137939453125,294.1499938964844,287.54998779296875,285.7112731933594,288.2416687011719,287.5500793457031,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873053058981,4.379701934453806e-09,0.0009873008821159,-0.010526436381042,0.0,0.0,0.0,-0.006984019652009,60.0,0.1775185167789459,-0.0,-6.646033057222668e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.265885455533862e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,9.757465886650608e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,7.206831651274115e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,9.757465886650608e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.0004628524766303,287.5137939453125,294.1499938964844,287.54998779296875,285.7112731933594,288.2416687011719,287.5500793457031,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873053058981,4.379701934453806e-09,0.0009873008821159,-0.010526436381042,0.0,0.0,0.0,-0.006984019652009,60.0,0.1775185167789459,-0.0,-6.646033057222668e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,9.268815483665094e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.760551620274782e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,7.209110481198877e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.760551620274782e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0004629988397937,287.5108947753906,294.1499938964844,287.54998779296875,285.7214050292969,288.2295837402344,287.550048828125,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416163879028545e-09,0.0009876126423478,-0.0106219677254557,0.0,0.0,0.0,-0.0070020952261984,60.0,0.1774585098028183,-0.0,-6.650231654248273e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,9.268815483665094e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.760551620274782e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,7.209110481198877e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.760551620274782e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0004629988397937,287.5108947753906,294.1499938964844,287.54998779296875,285.7214050292969,288.2295837402344,287.550048828125,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416163879028545e-09,0.0009876126423478,-0.0106219677254557,0.0,0.0,0.0,-0.0070020952261984,60.0,0.1774585098028183,-0.0,-6.650231654248273e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,9.272377064917237e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,9.764300921233372e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,7.211879710666835e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,9.764300921233372e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,0.0004631766933016,287.5080261230469,294.1499938964844,287.54998779296875,285.732177734375,288.2177124023437,287.550048828125,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879959980025,4.460479097190273e-09,0.0009879915742203,-0.0107380747795104,0.0,0.0,0.0,-0.0070240646600723,60.0,0.1774149388074875,-0.0,-6.655336193261975e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,9.272377064917237e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,9.764300921233372e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,7.211879710666835e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,9.764300921233372e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,0.0004631766933016,287.5080261230469,294.1499938964844,287.54998779296875,285.732177734375,288.2177124023437,287.550048828125,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879959980025,4.460479097190273e-09,0.0009879915742203,-0.0107380747795104,0.0,0.0,0.0,-0.0070240646600723,60.0,0.1774149388074875,-0.0,-6.655336193261975e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,9.27435830817558e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,9.76638766587712e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,7.21342075848952e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,9.766386938281356e-05,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,0.000463275675429,287.506591796875,294.1499938964844,287.54998779296875,285.73779296875,288.2118530273437,287.550048828125,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485142479637716e-09,0.0009882025187835,-0.0108026936650276,0.0,0.0,0.0,-0.0070362910628318,60.0,0.1773980110883712,-0.0,-6.658178364205014e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,9.27644141484052e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,9.768580639502034e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,7.215040386654437e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.768580639502034e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,0.000463379692519,287.50518798828125,294.1499938964844,287.54998779296875,285.7435302734375,288.2060546875,287.550048828125,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511070628154812e-09,0.0009884241735562,-0.0108706261962652,0.0,0.0,0.0,-0.0070491447113454,60.0,0.1773835569620132,-0.0,-6.661166906951621e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,9.280927770305424e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,9.773304918780924e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,7.218529208330438e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.77330419118516e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0004636037629097,287.5023803710937,294.1499938964844,287.54998779296875,285.75537109375,288.1946105957031,287.550048828125,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.5669166226502975e-09,0.0009889017092064,-0.0110169425606727,0.0,0.0,0.0,-0.007076830137521,60.0,0.1773621588945388,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,9.280927770305424e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,9.773304918780924e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,7.218529208330438e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.77330419118516e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0004636037629097,287.5023803710937,294.1499938964844,287.54998779296875,285.75537109375,288.1946105957031,287.550048828125,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.5669166226502975e-09,0.0009889017092064,-0.0110169425606727,0.0,0.0,0.0,-0.007076830137521,60.0,0.1773621588945388,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.28573208511807e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.778363164514305e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,7.222266140161082e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.778363164514305e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,0.0004638437239918,287.4996337890625,294.1499938964844,287.54998779296875,285.7676086425781,288.1833190917969,287.5500183105469,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267247810760645e-09,0.0009894131217151,-0.0111736394464969,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1773490607738495,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.28573208511807e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.778363164514305e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,7.222266140161082e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.778363164514305e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,0.0004638437239918,287.4996337890625,294.1499938964844,287.54998779296875,285.7676086425781,288.1833190917969,287.5500183105469,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267247810760645e-09,0.0009894131217151,-0.0111736394464969,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1773490607738495,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.290786692872643e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.783685527509078e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,7.226197340060025e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.783685527509078e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,0.000464096199721,287.4969177246094,294.1499938964844,287.54998779296875,285.7802124023437,288.1722717285156,287.5500183105469,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656663003916e-09,0.0009899513097479,-0.0113385198637843,0.0,0.0,0.0,-0.0071376776322722,60.0,0.1773432046175003,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.290786692872643e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.783685527509078e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,7.226197340060025e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.783685527509078e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,0.000464096199721,287.4969177246094,294.1499938964844,287.54998779296875,285.7802124023437,288.1722717285156,287.5500183105469,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656663003916e-09,0.0009899513097479,-0.0113385198637843,0.0,0.0,0.0,-0.0071376776322722,60.0,0.1773432046175003,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,9.295983181800692e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.789157775230706e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,7.230238406918943e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,9.789157047634944e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,0.0004643557767849,287.49420166015625,294.1499938964844,287.54998779296875,285.79302978515625,288.161376953125,287.5500183105469,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1773419380187988,-0.0,-6.689239029356031e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,9.295983181800692e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.789157775230706e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,7.230238406918943e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,9.789157047634944e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,0.0004643557767849,287.49420166015625,294.1499938964844,287.54998779296875,285.79302978515625,288.161376953125,287.5500183105469,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1773419380187988,-0.0,-6.689239029356031e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
