time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,9.298615623265503e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.791929187485948e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,7.232285861391574e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.791929187485948e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,0.0004644872387871,287.4928894042969,294.1499938964844,287.54998779296875,285.7995300292969,288.156005859375,287.5500183105469,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1773427426815033,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,9.301253885496408e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,9.794707148103043e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,7.234336953843012e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.794706420507282e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,0.0004646189918275,287.4915466308594,294.1499938964844,287.54998779296875,285.8060607910156,288.15069580078125,287.5500183105469,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1773441135883331,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,9.30650785448961e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.800239058677108e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,7.238423131639138e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.800239058677108e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,0.0004648814210668,287.4889221191406,294.1499938964844,287.54998779296875,285.8191833496094,288.14019775390625,287.5500183105469,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1773477643728256,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,9.30650785448961e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.800239058677108e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,7.238423131639138e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.800239058677108e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,0.0004648814210668,287.4889221191406,294.1499938964844,287.54998779296875,285.8191833496094,288.14019775390625,287.5500183105469,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1773477643728256,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.311690519098192e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,9.805696754483506e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,7.242454012157395e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,9.805696754483506e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.0004651402996387,287.486328125,294.1499938964844,287.54998779296875,285.8323059082031,288.1298522949219,287.5500183105469,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1773516237735748,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.311690519098192e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,9.805696754483506e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,7.242454012157395e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,9.805696754483506e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.0004651402996387,287.486328125,294.1499938964844,287.54998779296875,285.8323059082031,288.1298522949219,287.5500183105469,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1773516237735748,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,9.316700015915558e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.810971096158028e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,7.246350287459791e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.810971096158028e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,0.0004653905052691,287.4837646484375,294.1499938964844,287.54998779296875,285.8453674316406,288.1197204589844,287.5500183105469,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1773537993431091,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,9.316700015915558e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.810971096158028e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,7.246350287459791e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.810971096158028e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,0.0004653905052691,287.4837646484375,294.1499938964844,287.54998779296875,285.8453674316406,288.1197204589844,287.5500183105469,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1773537993431091,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.321531979367136e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.816059173317626e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,7.250107591971755e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.816058445721863e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,0.0004656318342313,287.481201171875,294.1499938964844,287.54998779296875,285.8583068847656,288.1097106933594,287.5500183105469,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1773537844419479,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.321531979367136e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.816059173317626e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,7.250107591971755e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.816058445721863e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,0.0004656318342313,287.481201171875,294.1499938964844,287.54998779296875,285.8583068847656,288.1097106933594,287.5500183105469,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1773537844419479,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,9.323850099463016e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,9.818500257097185e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,7.251911301864311e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,9.818500257097185e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,0.0004657476383727,287.4799499511719,294.1499938964844,287.54998779296875,285.8646850585937,288.10479736328125,287.5500183105469,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1773524135351181,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.32609400479123e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.82086276053451e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.253656076500192e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.82086276053451e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,0.0004658597172237,287.47869873046875,294.1499938964844,287.54998779296875,285.8710021972656,288.09991455078125,287.5500183105469,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1773499399423599,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.330343164037912e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.825337474467231e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,7.256960816448554e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.825336746871471e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,0.0004660719423554,287.4762268066406,294.1499938964844,287.54998779296875,285.8834228515625,288.0902709960937,287.5500183105469,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1773412376642227,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.330343164037912e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.825337474467231e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,7.256960816448554e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.825336746871471e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,0.0004660719423554,287.4762268066406,294.1499938964844,287.54998779296875,285.8834228515625,288.0902709960937,287.5500183105469,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1773412376642227,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.334280184702948e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.829482587520032e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,7.260022539412603e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.829481859924272e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,0.000466268567834,287.4737854003906,294.1499938964844,287.54998779296875,285.8954467773437,288.080810546875,287.5500183105469,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571430057287,0.0,0.0,0.0,-0.0074061132036149,60.0,0.1773272901773452,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.334280184702948e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.829482587520032e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,7.260022539412603e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.829481859924272e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,0.000466268567834,287.4737854003906,294.1499938964844,287.54998779296875,285.8954467773437,288.080810546875,287.5500183105469,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571430057287,0.0,0.0,0.0,-0.0074061132036149,60.0,0.1773272901773452,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.337835945189e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.83322606771253e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,7.262787403305992e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,9.83322606771253e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.0004664461594074,287.47137451171875,294.1499938964844,287.54998779296875,285.9070129394531,288.07147216796875,287.5500183105469,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275391679049335e-09,0.0009949600789695,-0.0128730842843651,0.0,0.0,0.0,-0.0074280523695051,60.0,0.1773070842027664,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.337835945189e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.83322606771253e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,7.262787403305992e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,9.83322606771253e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.0004664461594074,287.47137451171875,294.1499938964844,287.54998779296875,285.9070129394531,288.07147216796875,287.5500183105469,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275391679049335e-09,0.0009949600789695,-0.0128730842843651,0.0,0.0,0.0,-0.0074280523695051,60.0,0.1773070842027664,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,9.341024269815534e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.836583194555716e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,7.265267049660906e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,9.836582466959952e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,0.0004666053864639,287.468994140625,294.1499938964844,287.54998779296875,285.9180603027344,288.06231689453125,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315070605860228e-09,0.0009952993132174,-0.0129770366474986,0.0,0.0,0.0,-0.0074477232992649,60.0,0.1772805154323578,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,9.341024269815534e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.836583194555716e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,7.265267049660906e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,9.836582466959952e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,0.0004666053864639,287.468994140625,294.1499938964844,287.54998779296875,285.9180603027344,288.06231689453125,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315070605860228e-09,0.0009952993132174,-0.0129770366474986,0.0,0.0,0.0,-0.0074477232992649,60.0,0.1772805154323578,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.34246345423162e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,9.838098776526748e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,7.266386819537729e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,9.838098776526748e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0004666773020289,287.4678039550781,294.1499938964844,287.54998779296875,285.92333984375,288.05780029296875,287.54998779296875,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332987829120839e-09,0.0009954525157809,-0.0130239762365818,0.0,0.0,0.0,-0.007456605322659,60.0,0.177264392375946,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.34379786485806e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,9.839503763942048e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,7.267424371093512e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,9.839503763942048e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,0.0004667439498007,287.46661376953125,294.1499938964844,287.54998779296875,285.9284973144531,288.0533142089844,287.54998779296875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590548320293e-09,0.0009955945424735,-0.013067471794784,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1772464662790298,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.346127626486124e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.841956489253788e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,7.269235356943682e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.841956489253788e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,0.000466860277811,287.4642944335937,294.1499938964844,287.54998779296875,285.938232421875,288.04449462890625,287.54998779296875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378572254244318e-09,0.0009958423906937,-0.0131433987990021,0.0,0.0,0.0,-0.007479203864932,60.0,0.177204743027687,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.346127626486124e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.841956489253788e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,7.269235356943682e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.841956489253788e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,0.000466860277811,287.4642944335937,294.1499938964844,287.54998779296875,285.938232421875,288.04449462890625,287.54998779296875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378572254244318e-09,0.0009958423906937,-0.0131433987990021,0.0,0.0,0.0,-0.007479203864932,60.0,0.177204743027687,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.348039020551369e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,9.843969019129872e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,7.27072183508426e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,9.843969019129872e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,0.0004669557383749,287.4620056152344,294.1499938964844,287.54998779296875,285.9472045898437,288.0357971191406,287.54998779296875,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402346570093641e-09,0.0009960456518456,-0.0132056828588247,0.0,0.0,0.0,-0.0074909897521138,60.0,0.1771554052829742,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.348039020551369e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,9.843969019129872e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,7.27072183508426e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,9.843969019129872e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,0.0004669557383749,287.4620056152344,294.1499938964844,287.54998779296875,285.9472045898437,288.0357971191406,287.54998779296875,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402346570093641e-09,0.0009960456518456,-0.0132056828588247,0.0,0.0,0.0,-0.0074909897521138,60.0,0.1771554052829742,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,9.349459287477656e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.845464228419588e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,7.271826325450093e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.845463500823826e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,0.0004670266644097,287.4597473144531,294.1499938964844,287.54998779296875,285.955322265625,288.0272521972656,287.54998779296875,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.419999560274391e-09,0.000996196642518,-0.0132519286125898,0.0,0.0,0.0,-0.0074997413903474,60.0,0.1770977526903152,-0.0,-6.766349258668924e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,9.349459287477656e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.845464228419588e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,7.271826325450093e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.845463500823826e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,0.0004670266644097,287.4597473144531,294.1499938964844,287.54998779296875,285.955322265625,288.0272521972656,287.54998779296875,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.419999560274391e-09,0.000996196642518,-0.0132519286125898,0.0,0.0,0.0,-0.0074997413903474,60.0,0.1770977526903152,-0.0,-6.766349258668924e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.3504051619675e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.846460307016967e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,7.272561924764886e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,9.846459579421209e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,0.0004670738999266,287.4574890136719,294.1499938964844,287.54998779296875,285.9625549316406,288.01885986328125,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827116176486,0.0,0.0,0.0,-0.0075055663473904,60.0,0.1770309209823608,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.3504051619675e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.846460307016967e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,7.272561924764886e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,9.846459579421209e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,0.0004670738999266,287.4574890136719,294.1499938964844,287.54998779296875,285.9625549316406,288.01885986328125,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827116176486,0.0,0.0,0.0,-0.0075055663473904,60.0,0.1770309209823608,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.350686013931409e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.846755710896105e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,7.272780203493312e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.846754983300345e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,0.0004670879279728,287.4563903808594,294.1499938964844,287.54998779296875,285.9657897949219,288.0147399902344,287.54998779296875,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1769941300153732,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.350822801934557e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.846899047261104e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,7.272886432474479e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,9.846899047261104e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,0.0004670947091653,287.4552917480469,294.1499938964844,287.54998779296875,285.96875,288.0106201171875,287.54998779296875,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1769548654556274,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,9.350654727313668e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.846721513895318e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,7.272755465237424e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.846721513895318e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,0.0004670862981583,287.4530944824219,294.1499938964844,287.54998779296875,285.973876953125,288.0025329589844,287.54998779296875,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1768686175346374,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,9.350654727313668e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.846721513895318e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,7.272755465237424e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.846721513895318e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,0.0004670862981583,287.4530944824219,294.1499938964844,287.54998779296875,285.973876953125,288.0025329589844,287.54998779296875,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1768686175346374,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,9.349900210509075e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,9.845926979323848e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,7.272168295457959e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,9.845926251728088e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,0.0004670485795941,287.4509582519531,294.1499938964844,287.54998779296875,285.97784423828125,287.9945678710937,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253352921307404e-09,0.0009962423937395,-0.0132659086957573,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1767721027135849,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,9.349900210509075e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,9.845926979323848e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,7.272168295457959e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,9.845926251728088e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,0.0004670485795941,287.4509582519531,294.1499938964844,287.54998779296875,285.97784423828125,287.9945678710937,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253352921307404e-09,0.0009962423937395,-0.0132659086957573,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1767721027135849,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.348663297714666e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,9.844623855315147e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,7.271205686265603e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.844623855315147e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,0.000466986792162,287.4488220214844,294.1499938964844,287.54998779296875,285.97967529296875,287.9867553710937,287.54998779296875,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409889869412153e-09,0.0009961102623492,-0.0132254445925354,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1766644716262817,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.348663297714666e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,9.844623855315147e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,7.271205686265603e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.844623855315147e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,0.000466986792162,287.4488220214844,294.1499938964844,287.54998779296875,285.97967529296875,287.9867553710937,287.54998779296875,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409889869412153e-09,0.0009961102623492,-0.0132254445925354,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1766644716262817,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
