time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355380,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,9.347140439786016e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,9.843020234256984e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,7.270021160366014e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.84301950666122e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,0.0004669107147492,287.4467163085937,294.1499938964844,287.54998779296875,285.9786071777344,287.97906494140625,287.54998779296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1765497326850891,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,9.347140439786016e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,9.843020234256984e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,7.270021160366014e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.84301950666122e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,0.0004669107147492,287.4467163085937,294.1499938964844,287.54998779296875,285.9786071777344,287.97906494140625,287.54998779296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1765497326850891,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,9.346268780063838e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,9.842102008406071e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,7.269343041116372e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,9.842102008406071e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,0.000466867146315,287.4456787109375,294.1499938964844,287.54998779296875,285.9770202636719,287.97528076171875,287.54998779296875,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1764899045228958,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,9.345332364318892e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,9.841116116149352e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,7.268614717759192e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,9.84111538855359e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,0.0004668203764595,287.44464111328125,294.1499938964844,287.54998779296875,285.9748229980469,287.9715270996094,287.54998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1764287501573562,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,9.343260899186134e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.838934056460856e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,7.26700309314765e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.838933328865096e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.0004667168832384,287.4425964355469,294.1499938964844,287.54998779296875,285.96856689453125,287.9640808105469,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1763027161359787,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,9.343260899186134e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.838934056460856e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,7.26700309314765e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.838933328865096e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.0004667168832384,287.4425964355469,294.1499938964844,287.54998779296875,285.96856689453125,287.9640808105469,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1763027161359787,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.340927499579266e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.836476237978786e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,7.265187741722912e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.836475510383023e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,0.0004666002641897,287.4405822753906,294.1499938964844,287.54998779296875,285.9600830078125,287.9568176269531,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1761714071035385,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.340927499579266e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.836476237978786e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,7.265187741722912e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.836475510383023e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,0.0004666002641897,287.4405822753906,294.1499938964844,287.54998779296875,285.9600830078125,287.9568176269531,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1761714071035385,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.338345989817752e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.833757212618366e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,7.263179577421397e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.833757212618366e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,0.0004664713342208,287.4385986328125,294.1499938964844,287.54998779296875,285.9495544433594,287.9496765136719,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1760352253913879,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.338345989817752e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.833757212618366e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,7.263179577421397e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.833757212618366e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,0.0004664713342208,287.4385986328125,294.1499938964844,287.54998779296875,285.9495544433594,287.9496765136719,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1760352253913879,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,9.335525828646496e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.830787166720256e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,7.26098587620072e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.830787166720256e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,0.0004663304425776,287.4366149902344,294.1499938964844,287.54998779296875,285.9372253417969,287.942626953125,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1758943647146225,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,9.335525828646496e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.830787166720256e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,7.26098587620072e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.830787166720256e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,0.0004663304425776,287.4366149902344,294.1499938964844,287.54998779296875,285.9372253417969,287.942626953125,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1758943647146225,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.33402989176102e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.829211921896784e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,7.259822450578213e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.829211921896784e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,0.0004662557039409,287.4356384277344,294.1499938964844,287.54998779296875,285.93048095703125,287.9391784667969,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1758222132921219,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.332479385193436e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.8275784694124e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,7.258616096805781e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.8275784694124e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,0.0004661782295443,287.4346923828125,294.1499938964844,287.54998779296875,285.92333984375,287.93572998046875,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1757490038871765,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.32921830099076e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,9.824144217418508e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,7.256079697981477e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,9.824144217418508e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,0.0004660153063014,287.4327697753906,294.1499938964844,287.54998779296875,285.9080810546875,287.9289855957031,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1755996495485305,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.32921830099076e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,9.824144217418508e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,7.256079697981477e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,9.824144217418508e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,0.0004660153063014,287.4327697753906,294.1499938964844,287.54998779296875,285.9080810546875,287.9289855957031,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1755996495485305,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.325759310740978e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,9.820501145441084e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,7.253389048855752e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.820501145441084e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,0.0004658424877561,287.4308776855469,294.1499938964844,287.54998779296875,285.8916931152344,287.9223327636719,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1754463464021682,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.325759310740978e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,9.820501145441084e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,7.253389048855752e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.820501145441084e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,0.0004658424877561,287.4308776855469,294.1499938964844,287.54998779296875,285.8916931152344,287.9223327636719,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1754463464021682,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.322120604338124e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.816669626161456e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,7.250558701343834e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.816668898565696e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,0.0004656607343349,287.42901611328125,294.1499938964844,287.54998779296875,285.8743896484375,287.9158020019531,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1752895265817642,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.322120604338124e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.816669626161456e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,7.250558701343834e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.816668898565696e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,0.0004656607343349,287.42901611328125,294.1499938964844,287.54998779296875,285.8743896484375,287.9158020019531,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1752895265817642,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.318324009655043e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.8126707598567e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,7.247605390148237e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.8126707598567e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,0.0004654710646718,287.4271850585937,294.1499938964844,287.54998779296875,285.8564147949219,287.9093933105469,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1751295775175094,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.318324009655043e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.8126707598567e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,7.247605390148237e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.8126707598567e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,0.0004654710646718,287.4271850585937,294.1499938964844,287.54998779296875,285.8564147949219,287.9093933105469,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1751295775175094,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.316375508205964e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,9.8106189398095e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,7.246089808177203e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,9.8106189398095e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,0.0004653737123589,287.4263000488281,294.1499938964844,287.54998779296875,285.84722900390625,287.9062194824219,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1750485748052597,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.314395720139146e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.808533650357276e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,7.24454948795028e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.808533650357276e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,0.0004652748175431,287.4253845214844,294.1499938964844,287.54998779296875,285.83795166015625,287.903076171875,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1749669760465622,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.310358291259035e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.804282308323307e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,7.241409184643999e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.804281580727547e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,0.000465073127998,287.4236145019531,294.1499938964844,287.54998779296875,285.8192749023437,287.8969116210937,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.174802228808403,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.310358291259035e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.804282308323307e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,7.241409184643999e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.804281580727547e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,0.000465073127998,287.4236145019531,294.1499938964844,287.54998779296875,285.8192749023437,287.8969116210937,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.174802228808403,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,9.306251013185828e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.799956751521675e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,7.238214311655611e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.799956751521675e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,0.0004648679168894,287.4218444824219,294.1499938964844,287.54998779296875,285.8005676269531,287.8908386230469,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1746359765529632,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,9.306251013185828e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.799956751521675e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,7.238214311655611e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.799956751521675e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,0.0004648679168894,287.4218444824219,294.1499938964844,287.54998779296875,285.8005676269531,287.8908386230469,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1746359765529632,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,9.302103717345744e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.795588994165882e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,7.234988879645243e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.795588994165882e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.0004646607558242,287.42010498046875,294.1499938964844,287.54998779296875,285.7820739746094,287.8848876953125,287.54998779296875,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.174468845129013,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,9.302103717345744e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.795588994165882e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,7.234988879645243e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.795588994165882e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.0004646607558242,287.42010498046875,294.1499938964844,287.54998779296875,285.7820739746094,287.8848876953125,287.54998779296875,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.174468845129013,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,9.29795132833533e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.791215416043995e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,7.231758354464546e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.791215416043995e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,0.0004644533037208,287.4183959960937,294.1499938964844,287.54998779296875,285.7640380859375,287.8790283203125,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1743014305830001,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,9.29795132833533e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.791215416043995e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,7.231758354464546e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.791215416043995e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,0.0004644533037208,287.4183959960937,294.1499938964844,287.54998779296875,285.7640380859375,287.8790283203125,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1743014305830001,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.29588422877714e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,9.789038449525832e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,7.230150367831811e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,9.789038449525832e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0004643500142265,287.41754150390625,294.1499938964844,287.54998779296875,285.7552490234375,287.87615966796875,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1742178201675415,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.293833136325702e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.786878945305943e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,7.228555477922782e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.786878945305943e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,0.0004642475687433,287.4167175292969,294.1499938964844,287.54998779296875,285.7466735839844,287.873291015625,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902685414999,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1741344481706619,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,9.289800800615922e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.782632696442306e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,7.225419540191069e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.782632696442306e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.0004640461411327,287.4150390625,294.1499938964844,287.54998779296875,285.73016357421875,287.8676452636719,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1739688664674759,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,9.289800800615922e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.782632696442306e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,7.225419540191069e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.782632696442306e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.0004640461411327,287.4150390625,294.1499938964844,287.54998779296875,285.73016357421875,287.8676452636719,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1739688664674759,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.285884880227968e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.778508683666588e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,7.22237309673801e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.778507956070824e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,0.0004638505051843,287.41339111328125,294.1499938964844,287.54998779296875,285.7148132324219,287.8620910644531,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.173805221915245,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.285884880227968e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.778508683666588e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,7.22237309673801e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.778507956070824e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,0.0004638505051843,287.41339111328125,294.1499938964844,287.54998779296875,285.7148132324219,287.8620910644531,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.173805221915245,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
