time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357660,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.282129030907528e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.774552745511755e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,7.219451799755916e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.774552745511755e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,0.0004636628727894,287.4117736816406,294.1499938964844,287.54998779296875,285.7008056640625,287.8566589355469,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267276566019e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1736446171998977,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.282129030907528e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.774552745511755e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,7.219451799755916e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.774552745511755e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,0.0004636628727894,287.4117736816406,294.1499938964844,287.54998779296875,285.7008056640625,287.8566589355469,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267276566019e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1736446171998977,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.278583456762136e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.770819451659918e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,7.21669421182014e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.770819451659918e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.000463485775981,287.4101867675781,294.1499938964844,287.54998779296875,285.6883850097656,287.8512878417969,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1734872162342071,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.278583456762136e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.770819451659918e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,7.21669421182014e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.770819451659918e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.000463485775981,287.4101867675781,294.1499938964844,287.54998779296875,285.6883850097656,287.8512878417969,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1734872162342071,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.276907803723589e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.769055031938478e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,7.215390360215679e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.769054304342716e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,0.0004634020733647,287.4093933105469,294.1499938964844,287.54998779296875,285.6828308105469,287.8486328125,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178453345925e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1734107881784439,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.275304910261184e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.767366282176226e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,7.214143988676369e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.767366282176226e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,0.0004633219796232,287.4085998535156,294.1499938964844,287.54998779296875,285.6777648925781,287.8460388183594,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495191774367413e-09,0.0009882886661216,-0.0108290221542119,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1733356416225433,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.272323222830892e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.764226706465706e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,7.211824413388968e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.764225978869943e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,0.000463173026219,287.40704345703125,294.1499938964844,287.54998779296875,285.669189453125,287.84088134765625,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1731892824172973,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.272323222830892e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.764226706465706e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,7.211824413388968e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.764225978869943e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,0.000463173026219,287.40704345703125,294.1499938964844,287.54998779296875,285.669189453125,287.84088134765625,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1731892824172973,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,9.269673319067806e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.761435649124904e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,7.20976313459687e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.761435649124904e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,0.0004630406328942,287.405517578125,294.1499938964844,287.54998779296875,285.6628723144531,287.8358154296875,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.010645043104887,0.0,0.0,0.0,-0.007006462663412,60.0,0.1730488389730453,-0.0,-6.65124630927494e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,9.269673319067806e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.761435649124904e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,7.20976313459687e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.761435649124904e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,0.0004630406328942,287.405517578125,294.1499938964844,287.54998779296875,285.6628723144531,287.8358154296875,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.010645043104887,0.0,0.0,0.0,-0.007006462663412,60.0,0.1730488389730453,-0.0,-6.65124630927494e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,9.267430868931116e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.759073873283342e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,7.208018359960988e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.75907314568758e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,0.000462928583147,287.4040222167969,294.1499938964844,287.54998779296875,285.6590576171875,287.83087158203125,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970027618911445e-09,0.0009874489624053,-0.0105717657133936,0.0,0.0,0.0,-0.0069925975985825,60.0,0.1729160696268081,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,9.267430868931116e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.759073873283342e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,7.208018359960988e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.75907314568758e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,0.000462928583147,287.4040222167969,294.1499938964844,287.54998779296875,285.6590576171875,287.83087158203125,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970027618911445e-09,0.0009874489624053,-0.0105717657133936,0.0,0.0,0.0,-0.0069925975985825,60.0,0.1729160696268081,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,9.265585686080158e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.757130465004592e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,7.206583541119471e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.757130465004592e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,0.0004628364113159,287.40252685546875,294.1499938964844,287.54998779296875,285.657958984375,287.8259582519531,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373987394501455e-09,0.0009872522205114,-0.0105114644393324,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1727904230356216,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,9.265585686080158e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.757130465004592e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,7.206583541119471e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.757130465004592e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,0.0004628364113159,287.40252685546875,294.1499938964844,287.54998779296875,285.657958984375,287.8259582519531,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373987394501455e-09,0.0009872522205114,-0.0105114644393324,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1727904230356216,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.264865366276354e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.756371582625434e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,7.206023292383179e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.756371582625434e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,0.0004628004389815,287.4017944335937,294.1499938964844,287.54998779296875,285.65850830078125,287.82354736328125,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002581607769e-09,0.0009871752699837,-0.0104879243299365,0.0,0.0,0.0,-0.0069767334498465,60.0,0.1727315634489059,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,9.264234540751204e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.75570728769526e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,7.205532165244222e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,9.75570728769526e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004627688904292,287.40106201171875,294.1499938964844,287.54998779296875,285.6598205566406,287.8211669921875,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126659471078e-09,0.0009871079819276,-0.0104672880843281,0.0,0.0,0.0,-0.0069728288799524,60.0,0.172674298286438,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.263418905902654e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,9.754848724696784e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,7.204897701740265e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,9.754847997101024e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,0.0004627281741704,287.39959716796875,294.1499938964844,287.54998779296875,285.6648254394531,287.8164367675781,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346943249800006e-09,0.0009870209032669,-0.0104406084865331,0.0,0.0,0.0,-0.0069677806459367,60.0,0.172567993402481,-0.0,-6.642261496381252e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.263418905902654e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,9.754848724696784e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,7.204897701740265e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,9.754847997101024e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,0.0004627281741704,287.39959716796875,294.1499938964844,287.54998779296875,285.6648254394531,287.8164367675781,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346943249800006e-09,0.0009870209032669,-0.0104406084865331,0.0,0.0,0.0,-0.0069677806459367,60.0,0.172567993402481,-0.0,-6.642261496381252e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,9.263109677704052e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,9.754522034199908e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,7.204656867543235e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,9.754522034199908e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0004627126618288,287.3981628417969,294.1499938964844,287.54998779296875,285.6732788085937,287.8117980957031,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343058357392238e-09,0.0009869876084849,-0.0104304291307926,0.0,0.0,0.0,-0.0069658546708524,60.0,0.1724711954593658,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,9.263109677704052e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,9.754522034199908e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,7.204656867543235e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,9.754522034199908e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0004627126618288,287.3981628417969,294.1499938964844,287.54998779296875,285.6732788085937,287.8117980957031,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343058357392238e-09,0.0009869876084849,-0.0104304291307926,0.0,0.0,0.0,-0.0069658546708524,60.0,0.1724711954593658,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.263106767321004e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.754519123816864e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,7.204654684755951e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.754519123816864e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,0.0004627125454135,287.3967590332031,294.1499938964844,287.54998779296875,285.6834716796875,287.8072509765625,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302773252129,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1723830848932266,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.263106767321004e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.754519123816864e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,7.204654684755951e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.754519123816864e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,0.0004627125454135,287.3967590332031,294.1499938964844,287.54998779296875,285.6834716796875,287.8072509765625,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302773252129,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1723830848932266,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.263109677704052e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.754521306604148e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,7.204656139947474e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.754521306604148e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,0.0004627126618288,287.3953857421875,294.1499938964844,287.54998779296875,285.69366455078125,287.8027648925781,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1722984164953231,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.263109677704052e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.754521306604148e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,7.204656139947474e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.754521306604148e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,0.0004627126618288,287.3953857421875,294.1499938964844,287.54998779296875,285.69366455078125,287.8027648925781,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1722984164953231,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.263110405299813e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,9.754522034199908e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,7.204656867543235e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,9.754522034199908e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,0.0004627126909326,287.3946838378906,294.1499938964844,287.54998779296875,285.6987609863281,287.8005676269531,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722564548254013,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.263111132895574e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,9.754523489391433e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,7.204657595138997e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,9.75452276179567e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,0.0004627127200365,287.3940124511719,294.1499938964844,287.54998779296875,285.703857421875,287.79840087890625,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722145825624466,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.263113315682858e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.754524944582954e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,7.20465905033052e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.754524944582954e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,0.0004627128073479,287.39263916015625,294.1499938964844,287.54998779296875,285.71405029296875,287.7940673828125,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721309721469879,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.263113315682858e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.754524944582954e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,7.20465905033052e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.754524944582954e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,0.0004627128073479,287.39263916015625,294.1499938964844,287.54998779296875,285.71405029296875,287.7940673828125,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721309721469879,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.26311477087438e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.754526399774476e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,7.204659777926281e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.754525672178715e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,0.0004627128655556,287.39190673828125,294.1499938964844,287.54998779296875,285.7197570800781,287.7916564941406,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720842123031616,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.263115498470142e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.754527127370238e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,7.204660505522043e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.754526399774476e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,0.0004627128946594,287.39129638671875,294.1499938964844,287.54998779296875,285.7242431640625,287.789794921875,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720474809408188,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,9.263116953661664e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.75452858256176e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,7.204661960713565e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.75452858256176e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,0.0004627129819709,287.3899841308594,294.1499938964844,287.54998779296875,285.73443603515625,287.7856140136719,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719640791416168,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,9.263116953661664e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.75452858256176e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,7.204661960713565e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.75452858256176e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,0.0004627129819709,287.3899841308594,294.1499938964844,287.54998779296875,285.73443603515625,287.7856140136719,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719640791416168,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.26311913644895e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.754530765349044e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,7.204662688309327e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.754530037753284e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,0.0004627130692824,287.3887023925781,294.1499938964844,287.54998779296875,285.74462890625,287.7815246582031,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718807518482208,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.26311913644895e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.754530765349044e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,7.204662688309327e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.754530037753284e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,0.0004627130692824,287.3887023925781,294.1499938964844,287.54998779296875,285.74462890625,287.7815246582031,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718807518482208,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.263119864044712e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.754531492944808e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,7.204663415905088e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.754531492944808e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,0.0004627130983863,287.3880615234375,294.1499938964844,287.54998779296875,285.7497253417969,287.7795104980469,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718391180038452,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.263121319236234e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.754532220540568e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.20466414350085e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.754532220540568e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,0.0004627131565939,287.3874206542969,294.1499938964844,287.54998779296875,285.7547912597656,287.77752685546875,287.54998779296875,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717974990606308,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.263122774427757e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.754533675732092e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,7.204665598692372e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.754533675732092e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,0.0004627132148016,287.3861389160156,294.1499938964844,287.54998779296875,285.7649841308594,287.7735595703125,287.54998779296875,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717143207788467,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.263122774427757e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.754533675732092e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,7.204665598692372e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.754533675732092e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,0.0004627132148016,287.3861389160156,294.1499938964844,287.54998779296875,285.7649841308594,287.7735595703125,287.54998779296875,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717143207788467,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
