time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359940,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.26312495721504e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.754535858519375e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,7.204667053883895e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.754535130923614e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004627133021131,287.3849182128906,294.1499938964844,287.54998779296875,285.775146484375,287.7696838378906,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716312170028686,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.26312495721504e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.754535858519375e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,7.204667053883895e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.754535130923614e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004627133021131,287.3849182128906,294.1499938964844,287.54998779296875,285.775146484375,287.7696838378906,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716312170028686,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.263126412406564e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.754537313710898e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,7.204667781479657e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.754537313710898e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0004627133894246,287.3836975097656,294.1499938964844,287.54998779296875,285.7853088378906,287.765869140625,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715481728315353,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.263126412406564e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.754537313710898e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,7.204667781479657e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.754537313710898e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0004627133894246,287.3836975097656,294.1499938964844,287.54998779296875,285.7853088378906,287.765869140625,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715481728315353,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.263128595193848e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,9.75453876890242e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,7.20466923667118e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.75453876890242e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0004627134476322,287.3824768066406,294.1499938964844,287.54998779296875,285.79547119140625,287.7621459960937,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714651882648468,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.263128595193848e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,9.75453876890242e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,7.20466923667118e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.75453876890242e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0004627134476322,287.3824768066406,294.1499938964844,287.54998779296875,285.79547119140625,287.7621459960937,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714651882648468,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.26312932278961e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.754539496498182e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,7.204669964266941e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.754539496498182e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,0.0004627135058399,287.3818664550781,294.1499938964844,287.54998779296875,285.8005676269531,287.7602844238281,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714237332344055,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.263130050385372e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.754540951689704e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,7.204670691862702e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.754540224093944e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.0004627135349437,287.3812866210937,294.1499938964844,287.54998779296875,285.8056335449219,287.7584533691406,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713822782039642,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.263132233172656e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,9.754542406881228e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,7.204671419458464e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,9.754542406881228e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.0004627136222552,287.3800964355469,294.1499938964844,287.54998779296875,285.8157958984375,287.7548522949219,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712994128465652,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.263132233172656e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,9.754542406881228e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,7.204671419458464e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,9.754542406881228e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.0004627136222552,287.3800964355469,294.1499938964844,287.54998779296875,285.8157958984375,287.7548522949219,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712994128465652,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.263132960768417e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.75454313447699e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,7.204672147054225e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.75454313447699e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,0.000462713651359,287.3793640136719,294.1499938964844,287.54998779296875,285.8222961425781,287.7525634765625,287.54998779296875,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712464243173599,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.263133688364178e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.754543862072752e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,7.204672874649987e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.754543862072752e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,0.0004627136804629,287.3789367675781,294.1499938964844,287.54998779296875,285.8259582519531,287.75128173828125,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712166219949722,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,9.2631351435557e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.754545317264274e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.20467432984151e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.754545317264274e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,0.0004627137677744,287.3778076171875,294.1499938964844,287.54998779296875,285.83612060546875,287.747802734375,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711338758468628,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,9.2631351435557e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.754545317264274e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.20467432984151e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.754545317264274e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,0.0004627137677744,287.3778076171875,294.1499938964844,287.54998779296875,285.83612060546875,287.747802734375,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711338758468628,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,9.263137326342984e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.754546772455797e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.204675057437271e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.754546772455797e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.000462713825982,287.3766784667969,294.1499938964844,287.54998779296875,285.84625244140625,287.744384765625,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710511893033981,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,9.263137326342984e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.754546772455797e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.204675057437271e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.754546772455797e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.000462713825982,287.3766784667969,294.1499938964844,287.54998779296875,285.84625244140625,287.744384765625,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710511893033981,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.263138053938746e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.754547500051558e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,7.204675785033032e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.754547500051558e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.0004627138550858,287.3761291503906,294.1499938964844,287.54998779296875,285.851318359375,287.74267578125,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710098683834076,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.263138781534508e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.75454822764732e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,7.204676512628794e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.75454822764732e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,0.0004627139132935,287.3755798339844,294.1499938964844,287.54998779296875,285.8564147949219,287.7409973144531,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709685623645782,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.263140236726032e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.754549682838842e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,7.204677240224555e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.754549682838842e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0004627139715012,287.3744812011719,294.1499938964844,287.54998779296875,285.8665466308594,287.7377014160156,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708859801292419,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.263140236726032e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.754549682838842e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,7.204677240224555e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.754549682838842e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0004627139715012,287.3744812011719,294.1499938964844,287.54998779296875,285.8665466308594,287.7377014160156,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708859801292419,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.263141691917554e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.754551865626128e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,7.204678695416078e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.754551138030364e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004627140297088,287.3733825683594,294.1499938964844,287.54998779296875,285.8766784667969,287.73443603515625,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708034574985504,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.263141691917554e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.754551865626128e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,7.204678695416078e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.754551138030364e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004627140297088,287.3733825683594,294.1499938964844,287.54998779296875,285.8766784667969,287.73443603515625,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708034574985504,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.263143874704838e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.75455332081765e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,7.20467942301184e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.754552593221888e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0004627141170203,287.3723449707031,294.1499938964844,287.54998779296875,285.8868103027344,287.73126220703125,287.54998779296875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707209795713424,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.263143874704838e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.75455332081765e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,7.20467942301184e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.754552593221888e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0004627141170203,287.3723449707031,294.1499938964844,287.54998779296875,285.8868103027344,287.73126220703125,287.54998779296875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707209795713424,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.26314532989636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.754554776009172e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,7.204680878203362e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.754554048413412e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.000462714175228,287.37127685546875,294.1499938964844,287.54998779296875,285.8969421386719,287.7281188964844,287.54998779296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706385463476181,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.26314532989636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.754554776009172e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,7.204680878203362e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.754554048413412e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.000462714175228,287.37127685546875,294.1499938964844,287.54998779296875,285.8969421386719,287.7281188964844,287.54998779296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706385463476181,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.263146057492122e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.754555503604934e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,7.204681605799124e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.754554776009172e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0004627142043318,287.3707580566406,294.1499938964844,287.54998779296875,285.9020080566406,287.7265625,287.54998779296875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705973595380783,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.263146785087883e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.754556231200696e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,7.204681605799124e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.754555503604934e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,0.0004627142334356,287.3702392578125,294.1499938964844,287.54998779296875,285.9070739746094,287.7250366210937,287.54998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705561876296997,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.263148240279406e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.754557686392218e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,7.204683060990646e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.754556958796456e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0004627143207471,287.3692321777344,294.1499938964844,287.54998779296875,285.91717529296875,287.72198486328125,287.54998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704738438129425,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.263148240279406e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.754557686392218e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,7.204683060990646e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.754556958796456e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0004627143207471,287.3692321777344,294.1499938964844,287.54998779296875,285.91717529296875,287.72198486328125,287.54998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704738438129425,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.263149695470928e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.75455841398798e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,7.204683788586408e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.75455841398798e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.000462714349851,287.3684997558594,294.1499938964844,287.54998779296875,285.9244689941406,287.7198486328125,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704146116971969,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.263149695470928e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.75455841398798e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,7.204683788586408e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.75455841398798e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0004627143789548,287.36822509765625,294.1499938964844,287.54998779296875,285.92730712890625,287.7190246582031,287.54998779296875,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703915745019912,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.263151150662452e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.754559869179502e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,7.204685243777931e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.754559869179502e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0004627144371625,287.3672180175781,294.1499938964844,287.54998779296875,285.9374084472656,287.7160949707031,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703093349933624,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.263151150662452e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.754559869179502e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,7.204685243777931e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.754559869179502e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0004627144371625,287.3672180175781,294.1499938964844,287.54998779296875,285.9374084472656,287.7160949707031,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703093349933624,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.263152605853976e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.754561324371024e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,7.204685971373692e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.754561324371024e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,0.0004627144953701,287.3662414550781,294.1499938964844,287.54998779296875,285.9475402832031,287.71319580078125,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702271550893783,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.263152605853976e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.754561324371024e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,7.204685971373692e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.754561324371024e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,0.0004627144953701,287.3662414550781,294.1499938964844,287.54998779296875,285.9475402832031,287.71319580078125,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702271550893783,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.263153333449736e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.754562051966786e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,7.204686698969454e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.754562051966786e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,0.0004627145535778,287.36578369140625,294.1499938964844,287.54998779296875,285.9525756835937,287.7117919921875,287.54998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701860874891281,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.263154061045498e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.754562779562548e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,7.204686698969454e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.754562779562548e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,0.0004627145826816,287.36529541015625,294.1499938964844,287.54998779296875,285.9576416015625,287.7103881835937,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701450198888778,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
