time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.263153333449736e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.754561324371024e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,7.204685971373692e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.754561324371024e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0004627144953701,287.3643493652344,294.1499938964844,287.54998779296875,285.9677429199219,287.7076110839844,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342973092263946e-09,0.0009869869099929,-0.0104302056133747,0.0,0.0,0.0,-0.0069658122956752,60.0,0.1700555086135864,-0.0,-6.641804617402158e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.263153333449736e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.754561324371024e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,7.204685971373692e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.754561324371024e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0004627144953701,287.3643493652344,294.1499938964844,287.54998779296875,285.9677429199219,287.7076110839844,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342973092263946e-09,0.0009869869099929,-0.0104302056133747,0.0,0.0,0.0,-0.0069658122956752,60.0,0.1700555086135864,-0.0,-6.641804617402158e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,9.263135871151462e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.75454313447699e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,7.204672147054225e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.75454313447699e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.0004627136222552,287.3634033203125,294.1499938964844,287.54998779296875,285.97784423828125,287.7048645019531,287.54998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869892382994,4.342739945428775e-09,0.0009869849309325,-0.0104295946657657,0.0,0.0,0.0,-0.006965696811676,60.0,0.1699293702840805,-0.0,-6.6417776167782e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,9.263135871151462e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.75454313447699e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,7.204672147054225e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.75454313447699e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.0004627136222552,287.3634033203125,294.1499938964844,287.54998779296875,285.97784423828125,287.7048645019531,287.54998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869892382994,4.342739945428775e-09,0.0009869849309325,-0.0104295946657657,0.0,0.0,0.0,-0.006965696811676,60.0,0.1699293702840805,-0.0,-6.6417776167782e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.262845560442656e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.754237544257194e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,7.204446592368186e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.754237544257194e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0004626991285476,287.36248779296875,294.1499938964844,287.5483703613281,285.98638916015625,287.7021484375,287.5498352050781,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869581554085,4.339108183870621e-09,0.0009869538480415,-0.0104200793430209,0.0,0.0,0.0,-0.006963896099478,60.0,0.1693109422922134,-0.0,-6.641359817649575e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.262845560442656e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.754237544257194e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,7.204446592368186e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.754237544257194e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0004626991285476,287.36248779296875,294.1499938964844,287.5483703613281,285.98638916015625,287.7021484375,287.5498352050781,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869581554085,4.339108183870621e-09,0.0009869538480415,-0.0104200793430209,0.0,0.0,0.0,-0.006963896099478,60.0,0.1693109422922134,-0.0,-6.641359817649575e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.261915693059564e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.753258200362323e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,7.203723362181336e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.753258200362323e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,0.0004626526788342,287.361572265625,294.1499938964844,287.54364013671875,285.9919738769531,287.6994323730469,287.5491638183594,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868589695543,4.327507685530918e-09,0.0009868546621873,-0.0103896846994757,0.0,0.0,0.0,-0.006958145648241,60.0,0.1671299785375595,-0.0,-6.640024707849079e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.261915693059564e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.753258200362323e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,7.203723362181336e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.753258200362323e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,0.0004626526788342,287.361572265625,294.1499938964844,287.54364013671875,285.9919738769531,287.6994323730469,287.5491638183594,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868589695543,4.327507685530918e-09,0.0009868546621873,-0.0103896846994757,0.0,0.0,0.0,-0.006958145648241,60.0,0.1671299785375595,-0.0,-6.640024707849079e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.26126740523614e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,9.752574987942352e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,7.203219138318673e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.752574987942352e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,0.0004626202862709,287.3611145019531,294.1499938964844,287.5401611328125,285.99371337890625,287.6980285644531,287.5484924316406,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867898188531,4.319420821019548e-09,0.0009867855114862,-0.0103684980422258,0.0,0.0,0.0,-0.0069541367702186,60.0,0.1652277112007141,-0.0,-6.639093896865236e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.26047723623924e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.75174261839129e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,7.202604319900274e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.75174261839129e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,0.000462580792373,287.36065673828125,294.1499938964844,287.5360107421875,285.9947814941406,287.6966247558594,287.5475769042969,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.309565149185346e-09,0.0009867012267932,-0.0103426743298769,0.0,0.0,0.0,-0.0069492505863308,60.0,0.1628885418176651,-0.0,-6.63795987065896e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.258511272491889e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.749671880854294e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,7.201074913609773e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.749671880854294e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0004624825669452,287.3597717285156,294.1499938964844,287.52569580078125,285.9950561523437,287.6937255859375,287.5448913574219,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285051868890832e-09,0.0009864916792139,-0.0102784493938088,0.0,0.0,0.0,-0.006937098223716,60.0,0.1568828076124191,-0.0,-6.63513972654073e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.258511272491889e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.749671880854294e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,7.201074913609773e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.749671880854294e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0004624825669452,287.3597717285156,294.1499938964844,287.52569580078125,285.9950561523437,287.6937255859375,287.5448913574219,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285051868890832e-09,0.0009864916792139,-0.0102784493938088,0.0,0.0,0.0,-0.006937098223716,60.0,0.1568828076124191,-0.0,-6.63513972654073e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.256641351385042e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.747703734319656e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,7.199620449682698e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.747703006723896e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,0.0004623891727533,287.35906982421875,294.1499938964844,287.51568603515625,285.9935913085937,287.6912841796875,287.5417175292969,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.2617473994255314e-09,0.0009862923761829,-0.0102173890918493,0.0,0.0,0.0,-0.0069255456328392,60.0,0.1507459282875061,-0.0,-6.632458848798707e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.256129123969004e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.747163858264685e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,7.199222454801202e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.747163858264685e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,0.0004623635904863,287.3589172363281,294.1499938964844,287.5129699707031,285.99298095703125,287.6906433105469,287.54083251953125,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.255363172944726e-09,0.000986237777397,-0.0102006634697318,0.0,0.0,0.0,-0.0069223805330693,60.0,0.1490826159715652,-0.0,-6.63172414760993e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.2533475253731e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.744234557729214e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,7.197058585006744e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.744234557729214e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,0.0004622246196959,287.3580322265625,294.1499938964844,287.4979858398437,285.9888000488281,287.6873779296875,287.5352783203125,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.2206877992612135e-09,0.0009859412675723,-0.0101098110899329,0.0,0.0,0.0,-0.0069051906466484,60.0,0.1396454721689224,-0.0,-6.627736581776844e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.2533475253731e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.744234557729214e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,7.197058585006744e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.744234557729214e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,0.0004622246196959,287.3580322265625,294.1499938964844,287.4979858398437,285.9888000488281,287.6873779296875,287.5352783203125,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.2206877992612135e-09,0.0009859412675723,-0.0101098110899329,0.0,0.0,0.0,-0.0069051906466484,60.0,0.1396454721689224,-0.0,-6.627736581776844e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.250281436834484e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.74100548774004e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,7.194673526100814e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.741004760144278e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,0.0004620714462362,287.3572082519531,294.1499938964844,287.4810485839844,285.982666015625,287.68389892578125,287.5282287597656,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182467261415468e-09,0.0009856144897639,-0.0100096696987748,0.0,0.0,0.0,-0.0068862428888678,60.0,0.1288240998983383,-0.0,-6.623342585498905e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.250281436834484e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.74100548774004e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,7.194673526100814e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.741004760144278e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,0.0004620714462362,287.3572082519531,294.1499938964844,287.4810485839844,285.982666015625,287.68389892578125,287.5282287597656,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182467261415468e-09,0.0009856144897639,-0.0100096696987748,0.0,0.0,0.0,-0.0068862428888678,60.0,0.1288240998983383,-0.0,-6.623342585498905e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,9.248651622328909e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.739289089338854e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,7.193405326688662e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.739289089338854e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,0.0004619900137186,287.3567810058594,294.1499938964844,287.47186279296875,285.9789733886719,287.6820678710937,287.5240783691406,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.1621532886892965e-09,0.0009854407981038,-0.0099564464762806,0.0,0.0,0.0,-0.0068761724978685,60.0,0.1228745356202125,-0.0,-6.621008452611933e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.24697014852427e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.737518121255562e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,7.192097837105393e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.737518121255562e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.0004619060200639,287.3563537597656,294.1499938964844,287.4623107910156,285.974853515625,287.6801452636719,287.5195617675781,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141197607054892e-09,0.0009852616349235,-0.0099015403538942,0.0,0.0,0.0,-0.0068657835945487,60.0,0.1166446506977081,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.243499516742304e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.733863407745956e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,7.189398456830531e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.733863407745956e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0004617326485458,287.35552978515625,294.1499938964844,287.4419860839844,285.96551513671875,287.6761169433594,287.5093994140625,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1033985391259193,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.243499516742304e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.733863407745956e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,7.189398456830531e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.733863407745956e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0004617326485458,287.35552978515625,294.1499938964844,287.4419860839844,285.96551513671875,287.6761169433594,287.5093994140625,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1033985391259193,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.239951759809628e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.730127203511074e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,7.186638686107472e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.730127203511074e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,0.0004615554353222,287.354736328125,294.1499938964844,287.4203796386719,285.95489501953125,287.6717834472656,287.497802734375,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0891645699739456,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.239951759809628e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.730127203511074e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,7.186638686107472e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.730127203511074e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,0.0004615554353222,287.354736328125,294.1499938964844,287.4203796386719,285.95489501953125,287.6717834472656,287.497802734375,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0891645699739456,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.23640836845152e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.72639609244652e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,7.18388328095898e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.72639609244652e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0004613784549292,287.3539428710937,294.1499938964844,287.39764404296875,285.94317626953125,287.6671447753906,287.4848327636719,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0741095021367073,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.23640836845152e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.72639609244652e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,7.18388328095898e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.72639609244652e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0004613784549292,287.3539428710937,294.1499938964844,287.39764404296875,285.94317626953125,287.6671447753906,287.4848327636719,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0741095021367073,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.2329501057975e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.722754475660622e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,7.181193359429017e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.722754475660622e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0004612056945916,287.3531494140625,294.1499938964844,287.3739929199219,285.9306335449219,287.66217041015625,287.4706115722656,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.058386392891407,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.2329501057975e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.722754475660622e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,7.181193359429017e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.722754475660622e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0004612056945916,287.3531494140625,294.1499938964844,287.3739929199219,285.9306335449219,287.66217041015625,287.4706115722656,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.058386392891407,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.23127299756743e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.720987873151898e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,7.179888780228794e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.720987873151898e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0004611219046637,287.3527526855469,294.1499938964844,287.3619079589844,285.924072265625,287.6595458984375,287.4630126953125,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0503180213272571,-0.0,-6.5961408779458e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.229649731423706e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.719278750708328e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.178626401582733e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.719278750708328e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,0.000461040821392,287.3523864746094,294.1499938964844,287.3497009277344,285.9173889160156,287.6568603515625,287.45513916015625,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0421398058533668,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.226598194800316e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.716064960230142e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,7.176252256613225e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.716064960230142e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,0.0004608883755281,287.35162353515625,294.1499938964844,287.324951171875,285.9037170410156,287.6512145996094,287.43865966796875,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0255307089537382,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.226598194800316e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.716064960230142e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,7.176252256613225e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.716064960230142e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,0.0004608883755281,287.35162353515625,294.1499938964844,287.324951171875,285.9037170410156,287.6512145996094,287.43865966796875,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0255307089537382,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.224138193530962e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.713473991723733e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,7.174338679760695e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.713473991723733e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,0.0004607654700521,287.3509521484375,294.1499938964844,287.3030090332031,285.8915100097656,287.6459655761719,287.4233703613281,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635899524008e-09,0.0009828282054513,-0.0091559560969471,0.0,0.0,0.0,-0.0067247138358652,60.0,0.0107316272333264,-0.0,-6.585944589687642e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.223823872162028e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.713142935652286e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,7.174094207584858e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.713142935652286e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,0.0004607497830875,287.3508605957031,294.1499938964844,287.29998779296875,285.88983154296875,287.645263671875,287.4212646484375,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.85271903269313e-09,0.0009827946778386,-0.0091456929221749,0.0,0.0,0.0,-0.0067227720282971,60.0,0.0087067103013396,-0.0,-6.585495526678642e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.221416257787496e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.710607264423744e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,7.172221376094967e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.710607264423744e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,0.0004606294969562,287.3501281738281,294.1499938964844,287.2750244140625,285.8759155273437,287.6389465332031,287.4029541015625,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707039802253e-09,0.0009825380984693,-0.0090670576319098,0.0,0.0,0.0,-0.0067078936845064,60.0,-0.0081904660910367,-0.0,-6.582055789294827e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.221416257787496e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.710607264423744e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,7.172221376094967e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.710607264423744e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,0.0004606294969562,287.3501281738281,294.1499938964844,287.2750244140625,285.8759155273437,287.6389465332031,287.4029541015625,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707039802253e-09,0.0009825380984693,-0.0090670576319098,0.0,0.0,0.0,-0.0067078936845064,60.0,-0.0081904660910367,-0.0,-6.582055789294827e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.219378262059764e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.70846158452332e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,7.170636672526598e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.70846158452332e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0004605276917573,287.3493957519531,294.1499938964844,287.25030517578125,285.8621826171875,287.63232421875,287.3840026855469,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.79730336064199e-09,0.0009823207510635,-0.0090004969388246,0.0,0.0,0.0,-0.0066952998749911,60.0,-0.0250213593244552,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.219378262059764e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.70846158452332e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,7.170636672526598e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.70846158452332e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0004605276917573,287.3493957519531,294.1499938964844,287.25030517578125,285.8621826171875,287.63232421875,287.3840026855469,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.79730336064199e-09,0.0009823207510635,-0.0090004969388246,0.0,0.0,0.0,-0.0066952998749911,60.0,-0.0250213593244552,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
