time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.218513878295198e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.707551362225786e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.169964374043047e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.707551362225786e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0004604845307767,287.3490295410156,294.1499938964844,287.2380676269531,285.85546875,287.62890625,287.3742980957031,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.786528424143398e-09,0.0009822286665439,-0.0089722638949751,0.0,0.0,0.0,-0.0066899582743644,60.0,-0.0333564765751361,-0.0,-6.57791119351714e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.217759361490609e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.706756100058556e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.169377204263583e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.706756100058556e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,0.0004604468122124,287.34869384765625,294.1499938964844,287.2260131835937,285.848876953125,287.6253967285156,287.36444091796875,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115509251416e-09,0.0009821482235565,-0.0089476006105542,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0416159220039844,-0.0,-6.57683330018699e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.21658574952744e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.705520642455669e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,7.168464799178764e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.705520642455669e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,0.0004603881970979,287.3479919433594,294.1499938964844,287.2023620605469,285.836181640625,287.6181640625,287.3443908691406,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762487654768165e-09,0.0009820230770856,-0.008909273892641,0.0,0.0,0.0,-0.0066780401393771,60.0,-0.0578027702867984,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.21658574952744e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.705520642455669e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,7.168464799178764e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.705520642455669e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,0.0004603881970979,287.3479919433594,294.1499938964844,287.2023620605469,285.836181640625,287.6181640625,287.3443908691406,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762487654768165e-09,0.0009820230770856,-0.008909273892641,0.0,0.0,0.0,-0.0066780401393771,60.0,-0.0578027702867984,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.215792670147492e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.704684634925798e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,7.16784707037732e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.704684634925798e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.0004603485576808,287.3472900390625,294.1499938964844,287.1796264648437,285.8243103027344,287.61065673828125,287.3240661621094,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0735248923301696,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.215792670147492e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.704684634925798e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,7.16784707037732e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.704684634925798e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.0004603485576808,287.3472900390625,294.1499938964844,287.1796264648437,285.8243103027344,287.61065673828125,287.3240661621094,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0735248923301696,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.215407044393942e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.704279364086688e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,7.167547300923616e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.704279364086688e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.000460329290945,287.3465881347656,294.1499938964844,287.1579895019531,285.8134765625,287.6029357910156,287.3035888671875,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707217946648,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.088575467467308,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.215407044393942e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.704279364086688e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,7.167547300923616e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.704279364086688e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.000460329290945,287.3465881347656,294.1499938964844,287.1579895019531,285.8134765625,287.6029357910156,287.3035888671875,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707217946648,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.088575467467308,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.2153757577762e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.704245894681662e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.167522562667727e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.704245894681662e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0004603277193382,287.3459167480469,294.1499938964844,287.1376953125,285.8039245605469,287.594970703125,287.2830810546875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705429926514,60.0,-0.1028006076812744,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.2153757577762e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.704245894681662e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.167522562667727e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.704245894681662e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0004603277193382,287.3459167480469,294.1499938964844,287.1376953125,285.8039245605469,287.594970703125,287.2830810546875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705429926514,60.0,-0.1028006076812744,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.215476165991277e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.704351396067068e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,7.16760114300996e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.704351396067068e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.000460332725197,287.3455810546875,294.1499938964844,287.12811279296875,285.7996826171875,287.5909118652344,287.2728576660156,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1095466762781143,-0.0,-6.573568356316174e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.2156529717613e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.704537660581992e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,7.167737931013107e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.70453693298623e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0004603415436577,287.34527587890625,294.1499938964844,287.11895751953125,285.7958374023437,287.5868225097656,287.2627258300781,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1160366833209991,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.216194303007796e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.705108095658944e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,7.16815993655473e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.705108095658944e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.00046036861022,287.3446044921875,294.1499938964844,287.1019897460937,285.7894592285156,287.5784912109375,287.24267578125,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1281797736883163,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.216194303007796e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.705108095658944e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,7.16815993655473e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.705108095658944e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.00046036861022,287.3446044921875,294.1499938964844,287.1019897460937,285.7894592285156,287.5784912109375,287.24267578125,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1281797736883163,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,9.216877515427768e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.705826960271224e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,7.168691081460565e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.705826960271224e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,0.0004604027199093,287.343994140625,294.1499938964844,287.08758544921875,285.7850952148437,287.5704040527344,287.22393798828125,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1386640220880508,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.21690952964127e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.70586042967625e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,7.168715819716454e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.70586042967625e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,0.00046040432062,287.3439636230469,294.1499938964844,287.0870361328125,285.78497314453125,287.570068359375,287.22314453125,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1390794515609741,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.217747719958425e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.70674300333485e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,7.169367745518684e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.70674300333485e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.0004604461719281,287.34332275390625,294.1499938964844,287.0743103027344,285.7825927734375,287.5615234375,287.2043762207031,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1485261172056198,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.217747719958425e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.70674300333485e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,7.169367745518684e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.70674300333485e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.0004604461719281,287.34332275390625,294.1499938964844,287.0743103027344,285.7825927734375,287.5615234375,287.2043762207031,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1485261172056198,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.21862811082974e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.707669960334896e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,7.170052413130179e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.707669960334896e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,0.000460490147816,287.3427124023437,294.1499938964844,287.0639953613281,285.7825622558594,287.5529479980469,287.1864929199219,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.156430497765541,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.21862811082974e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.707669960334896e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,7.170052413130179e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.707669960334896e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,0.000460490147816,287.3427124023437,294.1499938964844,287.0639953613281,285.7825622558594,287.5529479980469,287.1864929199219,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.156430497765541,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.21906394069083e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.70812834566459e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,7.170390745159239e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.70812834566459e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,0.0004605118883773,287.3424072265625,294.1499938964844,287.0598449707031,285.78350830078125,287.5486755371094,287.1780090332031,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1597127318382263,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.219483035849409e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.708570723887532e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.170717435656115e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.708570723887532e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,0.0004605328722391,287.34210205078125,294.1499938964844,287.0563659667969,285.7850952148437,287.5443725585937,287.1698303222656,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1625655591487884,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.220239735441282e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.709366713650525e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.171305333031341e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.709366713650525e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0004605706199072,287.34149169921875,294.1499938964844,287.0516357421875,285.7903747558594,287.5358581542969,287.1544494628906,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1669348776340484,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.220239735441282e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.709366713650525e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.171305333031341e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.709366713650525e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0004605706199072,287.34149169921875,294.1499938964844,287.0516357421875,285.7903747558594,287.5358581542969,287.1544494628906,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1669348776340484,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.220840729540214e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.70999972196296e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,7.171773177105933e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.70999972196296e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004606006550602,287.34088134765625,294.1499938964844,287.04998779296875,285.79864501953125,287.52740478515625,287.14068603515625,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1692312210798263,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.220840729540214e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.70999972196296e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,7.171773177105933e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.70999972196296e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004606006550602,287.34088134765625,294.1499938964844,287.04998779296875,285.79864501953125,287.52740478515625,287.14068603515625,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1692312210798263,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.222333756042644e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.711571328807622e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,7.172933692345396e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.711571328807622e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,0.0004606752190738,287.3403015136719,294.1499938964844,287.0516357421875,285.81005859375,287.5191345214844,287.1287536621094,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1693900227546692,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.222333756042644e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.711571328807622e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,7.172933692345396e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.711571328807622e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,0.0004606752190738,287.3403015136719,294.1499938964844,287.0516357421875,285.81005859375,287.5191345214844,287.1287536621094,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1693900227546692,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.22548642847687e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.714891348266974e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,7.175385690061375e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.714891348266974e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0004608326999004,287.3397216796875,294.1499938964844,287.0563659667969,285.8244323730469,287.5110778808594,287.118896484375,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1673235744237899,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.22548642847687e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.714891348266974e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,7.175385690061375e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.714891348266974e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0004608326999004,287.3397216796875,294.1499938964844,287.0563659667969,285.8244323730469,287.5110778808594,287.118896484375,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1673235744237899,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.227662667399272e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.71718254731968e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.177078077802435e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.71718254731968e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,0.0004609414027072,287.33941650390625,294.1499938964844,287.0598449707031,285.83270263671875,287.5071105957031,287.1147155761719,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1655727475881576,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.230255091097206e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.719913214212283e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,7.179094973253086e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.719913214212283e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,0.0004610709147527,287.3391418457031,294.1499938964844,287.0639953613281,285.84161376953125,287.50323486328125,287.111083984375,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1633427292108535,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.236517507815734e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.726507414598018e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,7.18396549928002e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.726507414598018e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0004613836936186,287.3385925292969,294.1499938964844,287.0743103027344,285.8613586425781,287.4956970214844,287.1053771972656,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106171717013694e-09,0.0009841446299105,-0.0095594068989157,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1575697809457779,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.236517507815734e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.726507414598018e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,7.18396549928002e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.726507414598018e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0004613836936186,287.3385925292969,294.1499938964844,287.0743103027344,285.8613586425781,287.4956970214844,287.1053771972656,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106171717013694e-09,0.0009841446299105,-0.0095594068989157,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1575697809457779,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.244085231330246e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.734476770972832e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,7.189851021394134e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.734476770972832e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004617617232725,287.3380126953125,294.1499938964844,287.0870361328125,285.8834533691406,287.4884948730469,287.1019897460937,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1500013023614883,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.244085231330246e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.734476770972832e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,7.189851021394134e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.734476770972832e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004617617232725,287.3380126953125,294.1499938964844,287.0870361328125,285.8834533691406,287.4884948730469,287.1019897460937,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1500013023614883,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.252820018446072e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.743675036588684e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,7.196645310614258e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.743675036588684e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0004621980478987,287.33746337890625,294.1499938964844,287.1019897460937,285.9076843261719,287.48162841796875,287.10107421875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.21370760506079e-09,0.0009858811972662,-0.0100915227085351,0.0,0.0,0.0,-0.0069017284549772,60.0,-0.140836551785469,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.252820018446072e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.743675036588684e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,7.196645310614258e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.743675036588684e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0004621980478987,287.33746337890625,294.1499938964844,287.1019897460937,285.9076843261719,287.48162841796875,287.10107421875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.21370760506079e-09,0.0009858811972662,-0.0100915227085351,0.0,0.0,0.0,-0.0069017284549772,60.0,-0.140836551785469,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.262497769668698e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.753865742823108e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,7.204172288766131e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.753865742823108e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0004626814625225,287.3369445800781,294.1499938964844,287.11895751953125,285.9338684082031,287.4751892089844,287.10272216796875,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342680555724655e-09,0.0009869121713563,-0.0104073984548449,0.0,0.0,0.0,-0.0069614951498806,60.0,-0.1302263885736465,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
