time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.262497769668698e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.753865742823108e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,7.204172288766131e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.753865742823108e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0004626814625225,287.3369445800781,294.1499938964844,287.11895751953125,285.9338684082031,287.4751892089844,287.10272216796875,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342680555724655e-09,0.0009869121713563,-0.0104073984548449,0.0,0.0,0.0,-0.0069614951498806,60.0,-0.1302263885736465,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.267624409403652e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.759264503372832e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,7.208159513538703e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.759264503372832e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,0.0004629375471267,287.336669921875,294.1499938964844,287.12811279296875,285.9476318359375,287.4721374511719,287.1046142578125,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.3981311925733735e-09,0.000987458275631,-0.010574722662568,0.0,0.0,0.0,-0.0069931549951434,60.0,-0.124382771551609,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.272914758184923e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.764834976522252e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.212274067569524e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.764834976522252e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,0.0004632017808035,287.3363952636719,294.1499938964844,287.1376953125,285.9617614746094,287.4691772460937,287.107177734375,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032254958283e-09,0.0009880217257887,-0.0107473842799663,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1182443797588348,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.283801045967266e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.77629897533916e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,7.220741099445149e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.77629897533916e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0004637455858755,287.3358764648437,294.1499938964844,287.1579895019531,285.9911804199219,287.463623046875,287.1141662597656,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1051893681287765,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.283801045967266e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.77629897533916e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,7.220741099445149e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.77629897533916e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0004637455858755,287.3358764648437,294.1499938964844,287.1579895019531,285.9911804199219,287.463623046875,287.1141662597656,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1051893681287765,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.294844494434074e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,9.787928138393907e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,7.229330367408693e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.787928138393907e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,0.000464297219878,287.3353576660156,294.1499938964844,287.1796264648437,286.0218811035156,287.4585266113281,287.1237487792969,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0910786390304565,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.294844494434074e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,9.787928138393907e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,7.229330367408693e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.787928138393907e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,0.000464297219878,287.3353576660156,294.1499938964844,287.1796264648437,286.0218811035156,287.4585266113281,287.1237487792969,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0910786390304565,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.30569731281139e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.799356485018508e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,7.237771205836907e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.799356485018508e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0004648393660318,287.3348693847656,294.1499938964844,287.2023620605469,286.0536499023437,287.4538879394531,287.1357727050781,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.076114110648632,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.30569731281139e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.799356485018508e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,7.237771205836907e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.799356485018508e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0004648393660318,287.3348693847656,294.1499938964844,287.2023620605469,286.0536499023437,287.4538879394531,287.1357727050781,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.076114110648632,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.315970964962617e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.810174378799276e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.245761662488803e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.810174378799276e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0004653525247704,287.3343505859375,294.1499938964844,287.2260131835937,286.0863037109375,287.4497375488281,287.150146484375,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004165252914845e-09,0.0009926084894686,-0.0121526885777711,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.06040795519948,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.315970964962617e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.810174378799276e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.245761662488803e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.810174378799276e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0004653525247704,287.3343505859375,294.1499938964844,287.2260131835937,286.0863037109375,287.4497375488281,287.150146484375,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004165252914845e-09,0.0009926084894686,-0.0121526885777711,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.06040795519948,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.320789104094727e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.815248631639406e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,7.249509508255869e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.815248631639406e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,0.0004655931843444,287.3341064453125,294.1499938964844,287.2380676269531,286.1028747558594,287.4478759765625,287.1581420898437,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060441843340868e-09,0.0009931217646226,-0.012309948913753,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0523264966905117,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.325331484433264e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.820032573770732e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,7.253041985677555e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.82003184617497e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0004658201069105,287.3338623046875,294.1499938964844,287.25030517578125,286.1195983886719,287.44610595703125,287.1666259765625,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033463619691e-09,0.0009936057031154,-0.0124582108110189,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0441197827458381,-0.0,-6.731198709530872e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.333539492217824e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,9.82867568382062e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,7.259426638484001e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,9.82867568382062e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.000466230121674,287.3333740234375,294.1499938964844,287.2750244140625,286.1533508300781,287.44293212890625,287.18487548828125,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0274220891296863,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.333539492217824e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,9.82867568382062e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,7.259426638484001e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,9.82867568382062e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.000466230121674,287.3333740234375,294.1499938964844,287.2750244140625,286.1533508300781,287.44293212890625,287.18487548828125,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0274220891296863,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.340496762888506e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.83600184554234e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,7.264837040565908e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.83600184554234e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004665776214096,287.3328857421875,294.1499938964844,287.29998779296875,286.18731689453125,287.4403076171875,287.2048034667969,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0104357078671455,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.340496762888506e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.83600184554234e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,7.264837040565908e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.83600184554234e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004665776214096,287.3328857421875,294.1499938964844,287.29998779296875,286.18731689453125,287.4403076171875,287.2048034667969,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0104357078671455,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.346652950625868e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.84248472377658e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,7.269625348271802e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.84248472377658e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,0.0004668851615861,287.3324279785156,294.1499938964844,287.324951171875,286.2212829589844,287.4381408691406,287.2259521484375,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0066563091240823,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.346652950625868e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.84248472377658e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,7.269625348271802e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.84248472377658e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,0.0004668851615861,287.3324279785156,294.1499938964844,287.324951171875,286.2212829589844,287.4381408691406,287.2259521484375,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0066563091240823,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.352722554467618e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.848875924944878e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.274345989571884e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.848875924944878e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004671883361879,287.3319396972656,294.1499938964844,287.3497009277344,286.25506591796875,287.4364318847656,287.2480773925781,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0237018633633852,-0.0,-6.77079441402384e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.352722554467618e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.848875924944878e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.274345989571884e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.848875924944878e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004671883361879,287.3319396972656,294.1499938964844,287.3497009277344,286.25506591796875,287.4364318847656,287.2480773925781,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0237018633633852,-0.0,-6.77079441402384e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.356146620120852e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.852481161942706e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,7.277008990058675e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.852481161942706e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,0.0004673593502957,287.33172607421875,294.1499938964844,287.3619079589844,286.2718200683594,287.43572998046875,287.25946044921875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904176614085e-09,0.000996888265945,-0.0134638808667659,0.0,0.0,0.0,-0.007539848331362,60.0,0.0321614257991313,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.360090916743502e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.856635006144644e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,7.280076533788815e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.856635006144644e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0004675563832279,287.3314819335937,294.1499938964844,287.3739929199219,286.2884521484375,287.4351806640625,287.2710266113281,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550039539059526e-09,0.0009973084088414,-0.0135926036164164,0.0,0.0,0.0,-0.0075642066076397,60.0,0.0405530296266078,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.369798499392346e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.86685772659257e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,7.287627522600815e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.866856998996808e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0004680412821471,287.3310241699219,294.1499938964844,287.39764404296875,286.3211669921875,287.4343566894531,287.2945861816406,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983481140807,5.670976133131944e-09,0.0009983425261452,-0.0139094265177845,0.0,0.0,0.0,-0.0076241600327193,60.0,0.0570779964327812,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.369798499392346e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.86685772659257e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,7.287627522600815e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.866856998996808e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0004680412821471,287.3310241699219,294.1499938964844,287.39764404296875,286.3211669921875,287.4343566894531,287.2945861816406,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983481140807,5.670976133131944e-09,0.0009983425261452,-0.0139094265177845,0.0,0.0,0.0,-0.0076241600327193,60.0,0.0570779964327812,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.381894051330164e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.8795942903962e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,7.297034608200192e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.8795942903962e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,0.0004686454776674,287.3305969238281,294.1499938964844,287.4203796386719,286.3530578613281,287.4339599609375,287.3186340332031,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636715278,5.821660487015379e-09,0.0009996308945119,-0.0143041741102933,0.0,0.0,0.0,-0.0076988604851067,60.0,0.0730951651930809,-0.0,-6.813093023083638e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.381894051330164e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.8795942903962e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,7.297034608200192e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.8795942903962e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,0.0004686454776674,287.3305969238281,294.1499938964844,287.4203796386719,286.3530578613281,287.4339599609375,287.3186340332031,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636715278,5.821660487015379e-09,0.0009996308945119,-0.0143041741102933,0.0,0.0,0.0,-0.0076988604851067,60.0,0.0730951651930809,-0.0,-6.813093023083638e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.396324458066374e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.894790855469182e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,7.308258500415832e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.89479012787342e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0004693663213402,287.33013916015625,294.1499938964844,287.4419860839844,286.3838806152344,287.4339599609375,287.34295654296875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011742124333,6.001442454106609e-09,0.0010011681588366,-0.0147751383483409,0.0,0.0,0.0,-0.0077879857271909,60.0,0.088532842695713,-0.0,-6.834066823557805e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.396324458066374e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.894790855469182e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,7.308258500415832e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.89479012787342e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0004693663213402,287.33013916015625,294.1499938964844,287.4419860839844,286.3838806152344,287.4339599609375,287.34295654296875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011742124333,6.001442454106609e-09,0.0010011681588366,-0.0147751383483409,0.0,0.0,0.0,-0.0077879857271909,60.0,0.088532842695713,-0.0,-6.834066823557805e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.412837243871763e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.912178938975558e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.321101293200627e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.912178938975558e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,0.0004701911529991,287.3297119140625,294.1499938964844,287.4623107910156,286.41339111328125,287.4343566894531,287.3672790527344,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029334807768,6.207160119231503e-09,0.0010029273107647,-0.0153140341863036,0.0,0.0,0.0,-0.007889968343079,60.0,0.1031366884708404,-0.0,-6.858106615936779e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.412837243871763e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.912178938975558e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.321101293200627e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.912178938975558e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,0.0004701911529991,287.3297119140625,294.1499938964844,287.4623107910156,286.41339111328125,287.4343566894531,287.3672790527344,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029334807768,6.207160119231503e-09,0.0010029273107647,-0.0153140341863036,0.0,0.0,0.0,-0.007889968343079,60.0,0.1031366884708404,-0.0,-6.858106615936779e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.421641152584924e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.921449236571787e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,7.327948696911335e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.921449236571787e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.0004706309118773,287.3294982910156,294.1499938964844,287.47186279296875,286.4276123046875,287.4346618652344,287.3793640136719,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038714390248,6.316839051834222e-09,0.0010038650361821,-0.0156013425439596,0.0,0.0,0.0,-0.0079443408176302,60.0,0.110128715634346,-0.0,-6.870940438830075e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.43074410315603e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.931036038324236e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,7.335028931265697e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.931035310728475e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,0.0004710856301244,287.32928466796875,294.1499938964844,287.4810485839844,286.4414367675781,287.4350891113281,287.3913269042969,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048412950709,6.430251442424151e-09,0.0010048348922282,-0.0158984269946813,0.0,0.0,0.0,-0.0080005647614598,60.0,0.1168530061841011,-0.0,-6.884223324732376e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.44930943660438e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.950585808837786e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,7.349468796746805e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.950585808837786e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0004720130236819,287.328857421875,294.1499938964844,287.4979858398437,286.4677734375,287.43609619140625,287.4146728515625,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661548646036408e-09,0.0010068126721307,-0.0165042988955974,0.0,0.0,0.0,-0.0081152282655239,60.0,0.1295043528079986,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.44930943660438e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.950585808837786e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,7.349468796746805e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.950585808837786e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0004720130236819,287.328857421875,294.1499938964844,287.4979858398437,286.4677734375,287.43609619140625,287.4146728515625,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661548646036408e-09,0.0010068126721307,-0.0165042988955974,0.0,0.0,0.0,-0.0081152282655239,60.0,0.1295043528079986,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.467553172726184e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.969797247322276e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,7.363658369285986e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.969797247322276e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0004729242937173,287.32843017578125,294.1499938964844,287.5129699707031,286.4921569824219,287.4373779296875,287.4370422363281,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.88883261545925e-09,0.0010087562259286,-0.0170996394008398,0.0,0.0,0.0,-0.0082279033958911,60.0,0.1409514844417572,-0.0,-6.938065411077332e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.467553172726184e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.969797247322276e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,7.363658369285986e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.969797247322276e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0004729242937173,287.32843017578125,294.1499938964844,287.5129699707031,286.4921569824219,287.4373779296875,287.4370422363281,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.88883261545925e-09,0.0010087562259286,-0.0170996394008398,0.0,0.0,0.0,-0.0082279033958911,60.0,0.1409514844417572,-0.0,-6.938065411077332e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.484415932092816e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.987554949475452e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0004737666458822,287.3280334472656,294.1499938964844,287.52569580078125,286.514404296875,287.4388427734375,287.4579162597656,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098921894765908e-09,0.001010552747175,-0.0176499262452125,0.0,0.0,0.0,-0.0083320531994104,60.0,0.1509403735399246,-0.0,-6.962801535337348e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
