time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.484415932092816e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.987554949475452e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0004737666458822,287.3280334472656,294.1499938964844,287.52569580078125,286.514404296875,287.4388427734375,287.4579162597656,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098921894765908e-09,0.001010552747175,-0.0176499262452125,0.0,0.0,0.0,-0.0083320531994104,60.0,0.1509403735399246,-0.0,-6.962801535337348e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.49873574427329e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0001000263364403,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,7.387911318801343e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0001000263364403,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,0.0004744819307234,287.3276062011719,294.1499938964844,287.5360107421875,286.5342712402344,287.4405212402344,287.476806640625,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277315194897937e-09,0.0010120782535523,-0.0181171782314777,0.0,0.0,0.0,-0.0084204915910959,60.0,0.1592709422111511,-0.0,-6.983840705743205e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.49873574427329e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0001000263364403,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,7.387911318801343e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0001000263364403,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,0.0004744819307234,287.3276062011719,294.1499938964844,287.5360107421875,286.5342712402344,287.4405212402344,287.476806640625,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277315194897937e-09,0.0010120782535523,-0.0181171782314777,0.0,0.0,0.0,-0.0084204915910959,60.0,0.1592709422111511,-0.0,-6.983840705743205e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.504535410087556e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0001000874108285,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.392421684926376e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0001000874035526,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0004747716302517,287.3274230957031,294.1499938964844,287.5401611328125,286.54327392578125,287.44140625,287.4853515625,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349568509340543e-09,0.0010126961860805,-0.0183064229786396,0.0,0.0,0.0,-0.0084563102573156,60.0,0.1627369970083236,-0.0,-6.992370771286005e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.509429219178855e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,0.0001001389464363,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,7.396228465950117e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,0.0001001389464363,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0004750161024276,287.32720947265625,294.1499938964844,287.54364013671875,286.55157470703125,287.4423217773437,287.49334716796875,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132250608876,7.410542846031376e-09,0.001013217610307,-0.0184661243110895,0.0,0.0,0.0,-0.0084865391254425,60.0,0.1657957285642624,-0.0,-6.999573542998405e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.515585406916216e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0001002037752186,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.40101677365601e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0001002037752186,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0004753236135002,287.3268127441406,294.1499938964844,287.5483703613281,286.5660705566406,287.4441833496094,287.5073547363281,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669826507568,0.0,0.0,0.0,-0.0085245575755834,60.0,0.1703948378562927,-0.0,-7.008637936678498e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.515585406916216e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0001002037752186,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.40101677365601e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0001002037752186,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0004753236135002,287.3268127441406,294.1499938964844,287.5483703613281,286.5660705566406,287.4441833496094,287.5073547363281,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669826507568,0.0,0.0,0.0,-0.0085245575755834,60.0,0.1703948378562927,-0.0,-7.008637936678498e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.516474528936668e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0001002131321001,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,7.401707989629358e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0001002131321001,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0004753679968416,287.326416015625,294.1499938964844,287.54998779296875,286.5775451660156,287.4460754394531,287.5184631347656,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498295317986958e-09,0.0010139683727174,-0.0186959598213434,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1728079617023468,-0.0,-7.009946045855031e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.516474528936668e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0001002131321001,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,7.401707989629358e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0001002131321001,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0004753679968416,287.326416015625,294.1499938964844,287.54998779296875,286.5775451660156,287.4460754394531,287.5184631347656,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498295317986958e-09,0.0010139683727174,-0.0186959598213434,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1728079617023468,-0.0,-7.009946045855031e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.512402903055772e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0001001702548819,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,7.398540765279904e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0001001702548819,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004751645901706,287.3260498046875,294.1499938964844,287.54998779296875,286.5874328613281,287.44793701171875,287.5267639160156,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1734364330768585,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.512402903055772e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0001001702548819,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,7.398540765279904e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0001001702548819,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004751645901706,287.3260498046875,294.1499938964844,287.54998779296875,286.5874328613281,287.44793701171875,287.5267639160156,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1734364330768585,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.50434332480654e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0001000853808363,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,7.392272527795285e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0001000853808363,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004747620259877,287.3256530761719,294.1499938964844,287.54998779296875,286.5973205566406,287.44976806640625,287.5327453613281,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.3471340122921455e-09,0.0010126760462298,-0.0183000471442937,0.0,0.0,0.0,-0.0084551069885492,60.0,0.173422485589981,-0.0,-6.992083712020758e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.50434332480654e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0001000853808363,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,7.392272527795285e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0001000853808363,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004747620259877,287.3256530761719,294.1499938964844,287.54998779296875,286.5973205566406,287.44976806640625,287.5327453613281,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.3471340122921455e-09,0.0010126760462298,-0.0183000471442937,0.0,0.0,0.0,-0.0084551069885492,60.0,0.173422485589981,-0.0,-6.992083712020758e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.499127190792932e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0001000304546323,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,7.388214726233855e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0001000304473564,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0004745014302898,287.3254699707031,294.1499938964844,287.54998779296875,286.6022644042969,287.45068359375,287.5350952148437,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282138003716909e-09,0.0010121202794834,-0.0181298106908798,0.0,0.0,0.0,-0.0084228860214352,60.0,0.1733516752719879,-0.0,-6.98440985047455e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.493105608271436e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.996704466175288e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,7.383531919913366e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.996704466175288e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0004742006713058,287.3252868652344,294.1499938964844,287.54998779296875,286.6072082519531,287.4515686035156,287.537109375,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207115348961679e-09,0.0010114788310602,-0.0179333090782165,0.0,0.0,0.0,-0.0083856945857405,60.0,0.1732568144798278,-0.0,-6.97555790907245e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.47940643527545e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.982278425013646e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,7.372877007583156e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.982278425013646e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0004735163529403,287.3249206542969,294.1499938964844,287.54998779296875,286.6170959472656,287.4533386230469,287.5403747558594,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036427440709758e-09,0.0010100193321704,-0.0174862351268529,0.0,0.0,0.0,-0.0083010774105787,60.0,0.1730236113071441,-0.0,-6.955438891509402e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.47940643527545e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.982278425013646e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,7.372877007583156e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.982278425013646e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0004735163529403,287.3249206542969,294.1499938964844,287.54998779296875,286.6170959472656,287.4533386230469,287.5403747558594,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036427440709758e-09,0.0010100193321704,-0.0174862351268529,0.0,0.0,0.0,-0.0083010774105787,60.0,0.1730236113071441,-0.0,-6.955438891509402e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.464033792028204e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.96609014691785e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,7.360919698840007e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.966089419322088e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0004727484483737,287.3245544433594,294.1499938964844,287.54998779296875,286.626953125,287.4550476074219,287.5426940917969,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.8448851031632785e-09,0.0010083814850077,-0.0169845260679721,0.0,0.0,0.0,-0.008206121623516,60.0,0.1727384477853775,-0.0,-6.932896212674677e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.464033792028204e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.96609014691785e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,7.360919698840007e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.966089419322088e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0004727484483737,287.3245544433594,294.1499938964844,287.54998779296875,286.626953125,287.4550476074219,287.5426940917969,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.8448851031632785e-09,0.0010083814850077,-0.0169845260679721,0.0,0.0,0.0,-0.008206121623516,60.0,0.1727384477853775,-0.0,-6.932896212674677e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.447895718039943e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.949095692718402e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,7.34836794435978e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.949095692718402e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0004719423013739,287.32421875,294.1499938964844,287.54998779296875,286.6368408203125,287.45672607421875,287.54443359375,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643814387530256e-09,0.0010066621471196,-0.0164578445255756,0.0,0.0,0.0,-0.0081064421683549,60.0,0.1724271178245544,-0.0,-6.90927137725339e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.447895718039943e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.949095692718402e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,7.34836794435978e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.949095692718402e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0004719423013739,287.32421875,294.1499938964844,287.54998779296875,286.6368408203125,287.45672607421875,287.54443359375,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643814387530256e-09,0.0010066621471196,-0.0164578445255756,0.0,0.0,0.0,-0.0081064421683549,60.0,0.1724271178245544,-0.0,-6.90927137725339e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.431837679585442e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.932185639627278e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.335878763115034e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.932185639627278e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004711401707027,287.3238525390625,294.1499938964844,287.54998779296875,286.6466979980469,287.4584045410156,287.5456848144531,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443738431727297e-09,0.00100495130755,-0.0159337557852268,0.0,0.0,0.0,-0.0080072563141584,60.0,0.1721032112836837,-0.0,-6.885804282319441e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.431837679585442e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.932185639627278e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.335878763115034e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.932185639627278e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004711401707027,287.3238525390625,294.1499938964844,287.54998779296875,286.6466979980469,287.4584045410156,287.5456848144531,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443738431727297e-09,0.00100495130755,-0.0159337557852268,0.0,0.0,0.0,-0.0080072563141584,60.0,0.1721032112836837,-0.0,-6.885804282319441e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.42399856285192e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.923931065713988e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,7.329781510634348e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.923931065713988e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,0.0004707486077677,287.3236999511719,294.1499938964844,287.54998779296875,286.6516418457031,287.4591979980469,287.54620361328125,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.346069447715763e-09,0.0010041161440312,-0.0156779121607542,0.0,0.0,0.0,-0.0079588368535041,60.0,0.1719406545162201,-0.0,-6.874362412645496e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.416489046998322e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.916022827383132e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,7.323940371861681e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.916022827383132e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0004703734593931,287.3235168457031,294.1499938964844,287.54998779296875,286.6565856933594,287.46002197265625,287.546630859375,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.252502071646404e-09,0.001003315905109,-0.015432808548212,0.0,0.0,0.0,-0.0079124514013528,60.0,0.1717806309461593,-0.0,-6.86341010691649e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.402586874784902e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.901383600663394e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.313128298847005e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.901383600663394e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,0.0004696790419984,287.3231811523437,294.1499938964844,287.54998779296875,286.6664428710937,287.46160888671875,287.5473937988281,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079291292593325e-09,0.0010018347529694,-0.0149790719151496,0.0,0.0,0.0,-0.0078265834599733,60.0,0.1714720577001571,-0.0,-6.843158928404591e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.402586874784902e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.901383600663394e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.313128298847005e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.901383600663394e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,0.0004696790419984,287.3231811523437,294.1499938964844,287.54998779296875,286.6664428710937,287.46160888671875,287.5473937988281,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079291292593325e-09,0.0010018347529694,-0.0149790719151496,0.0,0.0,0.0,-0.0078265834599733,60.0,0.1714720577001571,-0.0,-6.843158928404591e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.390546620124952e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.888703789329156e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.303762686206028e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.888703789329156e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.0004690775822382,287.3228454589844,294.1499938964844,287.54998779296875,286.6763000488281,287.4631652832031,287.5479431152344,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.9292699639001975e-09,0.0010005518561229,-0.0145860724151134,0.0,0.0,0.0,-0.0077522108331322,60.0,0.1711914390325546,-0.0,-6.825642628882633e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.390546620124952e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.888703789329156e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.303762686206028e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.888703789329156e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.0004690775822382,287.3228454589844,294.1499938964844,287.54998779296875,286.6763000488281,287.4631652832031,287.5479431152344,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.9292699639001975e-09,0.0010005518561229,-0.0145860724151134,0.0,0.0,0.0,-0.0077522108331322,60.0,0.1711914390325546,-0.0,-6.825642628882633e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.380672418046744e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.878305718302728e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,7.296082912944257e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.878305718302728e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004685843596234,287.322509765625,294.1499938964844,287.54998779296875,286.6861572265625,287.4647216796875,287.5483703613281,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995056316256,5.806242597827804e-09,0.0009994998108595,-0.0142637826502323,0.0,0.0,0.0,-0.0076912203803658,60.0,0.1709409356117248,-0.0,-6.811295349962165e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.380672418046744e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.878305718302728e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,7.296082912944257e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.878305718302728e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004685843596234,287.322509765625,294.1499938964844,287.54998779296875,286.6861572265625,287.4647216796875,287.5483703613281,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995056316256,5.806242597827804e-09,0.0009994998108595,-0.0142637826502323,0.0,0.0,0.0,-0.0076912203803658,60.0,0.1709409356117248,-0.0,-6.811295349962165e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.373260400025174e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.870500798569992e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.29031817172654e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.870500798569992e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0004682141006924,287.3222045898437,294.1499938964844,287.54998779296875,286.6960144042969,287.4662170410156,287.5487060546875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998715753667,5.7138915821042255e-09,0.0009987100493162,-0.0140218511223793,0.0,0.0,0.0,-0.0076454374939203,60.0,0.170733094215393,-0.0,-6.80053560131455e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.373260400025174e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.870500798569992e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.29031817172654e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.870500798569992e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0004682141006924,287.3222045898437,294.1499938964844,287.54998779296875,286.6960144042969,287.4662170410156,287.5487060546875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998715753667,5.7138915821042255e-09,0.0009987100493162,-0.0140218511223793,0.0,0.0,0.0,-0.0076454374939203,60.0,0.170733094215393,-0.0,-6.80053560131455e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.370320913149044e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.867404878605156e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,7.288032065844163e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.867404878605156e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0004680672718677,287.3220520019531,294.1499938964844,287.54998779296875,286.700927734375,287.4669494628906,287.548828125,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998402480036,5.677262215897372e-09,0.0009983967756852,-0.0139258932322263,0.0,0.0,0.0,-0.0076272785663604,60.0,0.1706418693065643,-0.0,-6.796270213271782e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.368069731863216e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.865035099210218e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,7.286281470442191e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.865035099210218e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,0.0004679548437707,287.3218994140625,294.1499938964844,287.54998779296875,286.7058410644531,287.4676818847656,287.5489501953125,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981625480577,5.64921798229534e-09,0.0009981568437069,-0.0138524249196052,0.0,0.0,0.0,-0.0076133757829666,60.0,0.1705619841814041,-0.0,-6.793005269400966e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.365104051539674e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.861911530606449e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.283974264282733e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.861911530606449e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0004678066761698,287.3215637207031,294.1499938964844,287.54998779296875,286.7156982421875,287.4691467285156,287.5491638183594,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978464804589,5.612259990073198e-09,0.0009978407761082,-0.0137556055560708,0.0,0.0,0.0,-0.0075950538739562,60.0,0.1704297512769699,-0.0,-6.788703643678673e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.365104051539674e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.861911530606449e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.283974264282733e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.861911530606449e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0004678066761698,287.3215637207031,294.1499938964844,287.54998779296875,286.7156982421875,287.4691467285156,287.5491638183594,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978464804589,5.612259990073198e-09,0.0009978407761082,-0.0137556055560708,0.0,0.0,0.0,-0.0075950538739562,60.0,0.1704297512769699,-0.0,-6.788703643678673e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.36408614506945e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.86083978204988e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,7.28318264009431e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.86083978204988e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,0.0004677558026742,287.3212585449219,294.1499938964844,287.54998779296875,286.7255249023437,287.4705810546875,287.54931640625,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599565700009634e-09,0.0009977321606129,-0.0137223498895764,0.0,0.0,0.0,-0.0075887599959969,60.0,0.1703329980373382,-0.0,-6.787226425331029e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.36408614506945e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.86083978204988e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,7.28318264009431e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.86083978204988e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,0.0004677558026742,287.3212585449219,294.1499938964844,287.54998779296875,286.7255249023437,287.4705810546875,287.54931640625,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599565700009634e-09,0.0009977321606129,-0.0137223498895764,0.0,0.0,0.0,-0.0075887599959969,60.0,0.1703329980373382,-0.0,-6.787226425331029e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
