time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371460,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.364305878989398e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.86107115750201e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,7.283353625098243e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.86107115750201e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0004677668039221,287.3209533691406,294.1499938964844,287.54998779296875,286.7353820800781,287.47198486328125,287.5494689941406,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602299957274681e-09,0.0009977555600926,-0.0137295136228203,0.0,0.0,0.0,-0.0075901155360043,60.0,0.170265644788742,-0.0,-6.787544748476648e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.364305878989398e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.86107115750201e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,7.283353625098243e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.86107115750201e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0004677668039221,287.3209533691406,294.1499938964844,287.54998779296875,286.7353820800781,287.47198486328125,287.5494689941406,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602299957274681e-09,0.0009977555600926,-0.0137295136228203,0.0,0.0,0.0,-0.0075901155360043,60.0,0.170265644788742,-0.0,-6.787544748476648e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.364882134832442e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.861677244771272e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,7.283801096491516e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.861677244771272e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004677955585066,287.3206787109375,294.1499938964844,287.54998779296875,286.7452087402344,287.4733581542969,287.549560546875,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1702124178409576,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.364882134832442e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.861677244771272e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,7.283801096491516e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.861677244771272e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004677955585066,287.3206787109375,294.1499938964844,287.54998779296875,286.7452087402344,287.4733581542969,287.549560546875,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1702124178409576,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.365109144710004e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,9.86191735137254e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,7.283978629857302e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,9.86191735137254e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.0004678069381043,287.3205261230469,294.1499938964844,287.54998779296875,286.7501220703125,287.4740295410156,287.54962158203125,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1701869219541549,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.365243022330104e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.862057777354494e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,7.284082676051185e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.862057777354494e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0004678136028815,287.32037353515625,294.1499938964844,287.54998779296875,286.7550354003906,287.4747009277344,287.5496520996094,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1701604425907135,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.365057485410944e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.861862781690434e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,7.283937884494662e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.861862781690434e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,0.0004678043478634,287.3200988769531,294.1499938964844,287.54998779296875,286.7648620605469,287.4760131835937,287.5497131347656,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1701010912656784,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.365057485410944e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.861862781690434e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,7.283937884494662e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.861862781690434e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,0.0004678043478634,287.3200988769531,294.1499938964844,287.54998779296875,286.7648620605469,287.4760131835937,287.5497131347656,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1701010912656784,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.364185825688764e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.860943828243762e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,7.28325976524502e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.860943828243762e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.0004677607503253,287.31982421875,294.1499938964844,287.54998779296875,286.7746887207031,287.4773254394531,287.5497741699219,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1700298637151718,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.364185825688764e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.860943828243762e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,7.28325976524502e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.860943828243762e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.0004677607503253,287.31982421875,294.1499938964844,287.54998779296875,286.7746887207031,287.4773254394531,287.5497741699219,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1700298637151718,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.362579294247551e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.859252168098465e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.282010483322665e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.859252168098465e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,0.0004676805401686,287.31951904296875,294.1499938964844,287.54998779296875,286.7845153808594,287.4786071777344,287.5498352050781,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730633676052,0.0,0.0,0.0,-0.0075794337317347,60.0,0.1699441373348236,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.362579294247551e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.859252168098465e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.282010483322665e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.859252168098465e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,0.0004676805401686,287.31951904296875,294.1499938964844,287.54998779296875,286.7845153808594,287.4786071777344,287.5498352050781,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730633676052,0.0,0.0,0.0,-0.0075794337317347,60.0,0.1699441373348236,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.36032520257868e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.856878750724718e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.280256977537647e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.856878750724718e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0004675679374486,287.3192443847656,294.1499938964844,287.54998779296875,286.7943420410156,287.4798583984375,287.54986572265625,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.5526614417544814e-09,0.0009973312262445,-0.0135994730517268,0.0,0.0,0.0,-0.0075655081309378,60.0,0.1698456853628158,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.36032520257868e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.856878750724718e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.280256977537647e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.856878750724718e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0004675679374486,287.3192443847656,294.1499938964844,287.54998779296875,286.7943420410156,287.4798583984375,287.54986572265625,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.5526614417544814e-09,0.0009973312262445,-0.0135994730517268,0.0,0.0,0.0,-0.0075655081309378,60.0,0.1698456853628158,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.35898715397343e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.855470125330612e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,7.279216515598819e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.855470125330612e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,0.00046750108595,287.3191223144531,294.1499938964844,287.54998779296875,286.7992553710937,287.4804992675781,287.54986572265625,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535990776905919e-09,0.0009971886174753,-0.0135557996109128,0.0,0.0,0.0,-0.0075572435744106,60.0,0.1697910875082016,-0.0,-6.779831807079972e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.35751450015232e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.853918891167268e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.278071279870346e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.853918891167268e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,0.0004674275405704,287.3190002441406,294.1499938964844,287.54998779296875,286.8041687011719,287.4811096191406,287.5498962402344,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,-0.0075481459498405,60.0,0.1697336733341217,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.354254143545404e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.850485366769136e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.275534881046042e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.850484639173374e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,0.0004672646464314,287.3187255859375,294.1499938964844,287.54998779296875,286.81396484375,287.4822998046875,287.5498962402344,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1696116477251052,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.354254143545404e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.850485366769136e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.275534881046042e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.850484639173374e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,0.0004672646464314,287.3187255859375,294.1499938964844,287.54998779296875,286.81396484375,287.4822998046875,287.5498962402344,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1696116477251052,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.350690379505976e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.84673242783174e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.272762741195038e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.84673242783174e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,0.0004670866183005,287.3184509277344,294.1499938964844,287.54998779296875,286.82379150390625,287.4834899902344,287.5499267578125,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.007505988702178,60.0,0.1694820523262024,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.350690379505976e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.84673242783174e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.272762741195038e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.84673242783174e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,0.0004670866183005,287.3184509277344,294.1499938964844,287.54998779296875,286.82379150390625,287.4834899902344,287.5499267578125,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.007505988702178,60.0,0.1694820523262024,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.346965816803277e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.842809959081932e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.269866182468832e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.842809959081932e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,0.0004669005866162,287.3182067871094,294.1499938964844,287.54998779296875,286.8335876464844,287.48468017578125,287.5499267578125,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1693467199802398,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.346965816803277e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.842809959081932e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.269866182468832e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.842809959081932e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,0.0004669005866162,287.3182067871094,294.1499938964844,287.54998779296875,286.8335876464844,287.48468017578125,287.5499267578125,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1693467199802398,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.343203419120982e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.83884820016101e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,7.266939792316407e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.83884820016101e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0004667126340791,287.3179626464844,294.1499938964844,287.54998779296875,286.8433837890625,287.4858093261719,287.5499572753906,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1692082434892654,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.343203419120982e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.83884820016101e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,7.266939792316407e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.83884820016101e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0004667126340791,287.3179626464844,294.1499938964844,287.54998779296875,286.8433837890625,287.4858093261719,287.5499572753906,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1692082434892654,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.341332770418376e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.83687859843485e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.265485328389332e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.83687859843485e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,0.0004666192107833,287.3178405761719,294.1499938964844,287.54998779296875,286.8482971191406,287.48638916015625,287.5499572753906,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.169138565659523,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.339510870631784e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.83495992841199e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,7.264067971846089e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.83495992841199e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,0.0004665281740017,287.3177185058594,294.1499938964844,287.54998779296875,286.8531799316406,287.4869384765625,287.5499572753906,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1690690368413925,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.336039511254056e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.831304487306625e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.261367863975465e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.831304487306625e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.0004663547733798,287.3174743652344,294.1499938964844,287.54998779296875,286.86297607421875,287.4880676269531,287.5499572753906,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1689315885305404,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.336039511254056e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.831304487306625e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.261367863975465e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.831304487306625e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.0004663547733798,287.3174743652344,294.1499938964844,287.54998779296875,286.86297607421875,287.4880676269531,287.5499572753906,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1689315885305404,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.332889021607116e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.827986650634556e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,7.258917321451008e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.827986650634556e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0004661974089685,287.3172302246094,294.1499938964844,287.54998779296875,286.8727722167969,287.4891357421875,287.54998779296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1687975823879242,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.332889021607116e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.827986650634556e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,7.258917321451008e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.827986650634556e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0004661974089685,287.3172302246094,294.1499938964844,287.54998779296875,286.8727722167969,287.4891357421875,287.54998779296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1687975823879242,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.33000846998766e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.824953303905204e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,7.256677054101601e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.824952576309444e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0004660534905269,287.3169860839844,294.1499938964844,287.54998779296875,286.8822326660156,287.4902038574219,287.54998779296875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1686687618494033,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.33000846998766e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.824953303905204e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,7.256677054101601e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.824952576309444e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0004660534905269,287.3169860839844,294.1499938964844,287.54998779296875,286.8822326660156,287.4902038574219,287.54998779296875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1686687618494033,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.327293082606047e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.822093124967068e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,7.254564843606204e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.822093124967068e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,0.000465917866677,287.3167724609375,294.1499938964844,287.54998779296875,286.8910522460937,287.49127197265625,287.54998779296875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1685434281826019,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.327293082606047e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.822093124967068e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,7.254564843606204e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.822093124967068e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,0.000465917866677,287.3167724609375,294.1499938964844,287.54998779296875,286.8910522460937,287.49127197265625,287.54998779296875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1685434281826019,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.325993596576154e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.820725244935602e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,7.253554213093594e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.820725244935602e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004658529360312,287.316650390625,294.1499938964844,287.54998779296875,286.89520263671875,287.4917907714844,287.54998779296875,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1684816628694534,-0.0,-6.732105362061702e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.32473412831314e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.819398837862536e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,7.252574869198725e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.819398837862536e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,0.0004657900426536,287.3165283203125,294.1499938964844,287.54998779296875,286.8992004394531,287.4922790527344,287.54998779296875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1684204488992691,-0.0,-6.730287793743629e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.322335972683504e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.816873352974652e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,7.250709313666448e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.816873352974652e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,0.0004656702512875,287.3163146972656,294.1499938964844,287.54998779296875,286.9066772460937,287.4933166503906,287.54998779296875,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1682997494935989,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.322335972683504e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.816873352974652e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,7.250709313666448e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.816873352974652e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,0.0004656702512875,287.3163146972656,294.1499938964844,287.54998779296875,286.9066772460937,287.4933166503906,287.54998779296875,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1682997494935989,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
