time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373740,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.3200862465892e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.814503573579714e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,7.248959445860237e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.814503573579714e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.0004655578522942,287.31610107421875,294.1499938964844,287.54998779296875,286.9135437011719,287.4942932128906,287.54998779296875,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1681812852621078,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.3200862465892e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.814503573579714e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,7.248959445860237e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.814503573579714e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.0004655578522942,287.31610107421875,294.1499938964844,287.54998779296875,286.9135437011719,287.4942932128906,287.54998779296875,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1681812852621078,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.318976663053036e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.813335782382636e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,7.248096517287195e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.813335782382636e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,0.0004655024386011,287.31597900390625,294.1499938964844,287.54998779296875,286.9168395996094,287.49481201171875,287.54998779296875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1681206226348877,-0.0,-6.721977285906179e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.31799440877512e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.8123011412099e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,7.247332541737705e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.8123011412099e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004654533695429,287.3158874511719,294.1499938964844,287.54998779296875,286.91973876953125,287.4952697753906,287.54998779296875,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1680652052164077,-0.0,-6.720559753148336e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.316051728092134e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.810255869524552e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,7.24582132534124e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.810255869524552e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0004653563373722,287.315673828125,294.1499938964844,287.54998779296875,286.9252624511719,287.4962463378906,287.54998779296875,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1679514050483703,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.316051728092134e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.810255869524552e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,7.24582132534124e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.810255869524552e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0004653563373722,287.315673828125,294.1499938964844,287.54998779296875,286.9252624511719,287.4962463378906,287.54998779296875,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1679514050483703,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.315135685028508e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,9.809291077544911e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,7.245109009090811e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.809291077544911e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0004653105570469,287.3155517578125,294.1499938964844,287.54998779296875,286.92779541015625,287.4967041015625,287.54998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1678953915834427,-0.0,-6.716435763109986e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.314260387327522e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.808369213715196e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,7.244427979458123e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.808369213715196e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0004652668139897,287.3154602050781,294.1499938964844,287.54998779296875,286.9301452636719,287.4971618652344,287.54998779296875,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1678399592638015,-0.0,-6.715173128668539e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.312626934843138e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.806649177335204e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,7.243157597258687e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.806649177335204e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004651852359529,287.31524658203125,294.1499938964844,287.54998779296875,286.93438720703125,287.49810791015625,287.54998779296875,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1677308976650238,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.312626934843138e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.806649177335204e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,7.243157597258687e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.806649177335204e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004651852359529,287.31524658203125,294.1499938964844,287.54998779296875,286.93438720703125,287.49810791015625,287.54998779296875,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1677308976650238,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.311138273915276e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.805081936065108e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,7.24199999240227e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.805081936065108e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0004651109047699,287.3150634765625,294.1499938964844,287.54998779296875,286.9379577636719,287.4989929199219,287.54998779296875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1676240861415863,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.311138273915276e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.805081936065108e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,7.24199999240227e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.805081936065108e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0004651109047699,287.3150634765625,294.1499938964844,287.54998779296875,286.9379577636719,287.4989929199219,287.54998779296875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1676240861415863,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.309798042522743e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.803669672692196e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,7.240957347676158e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.803669672692196e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,0.000465043936856,287.3148498535156,294.1499938964844,287.54998779296875,286.9408874511719,287.4999084472656,287.54998779296875,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1675197035074234,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.309798042522743e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.803669672692196e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,7.240957347676158e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.803669672692196e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,0.000465043936856,287.3148498535156,294.1499938964844,287.54998779296875,286.9408874511719,287.4999084472656,287.54998779296875,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1675197035074234,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.30860624066554e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.802414570003748e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.240030390676111e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.802414570003748e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,0.0004649843613151,287.3146667480469,294.1499938964844,287.54998779296875,286.94317626953125,287.5007629394531,287.54998779296875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1674176752567291,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.30860624066554e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.802414570003748e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.240030390676111e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.802414570003748e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,0.0004649843613151,287.3146667480469,294.1499938964844,287.54998779296875,286.94317626953125,287.5007629394531,287.54998779296875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1674176752567291,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.308059088652954e-05,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.801838314160705e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,7.239604747155681e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.801838314160705e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,0.0004649570328183,287.3145751953125,294.1499938964844,287.54998779296875,286.9440612792969,287.501220703125,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1673675626516342,-0.0,-6.706231658881735e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.307554137194528e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.801306441659108e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,7.239211845444515e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.801306441659108e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,0.0004649318289011,287.3144836425781,294.1499938964844,287.54998779296875,286.9447937011719,287.50164794921875,287.54998779296875,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1673180311918258,-0.0,-6.70550335257758e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.306658466812225e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.80036347755231e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.238514808705077e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.80036347755231e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004648870963137,287.3143005371094,294.1499938964844,287.54998779296875,286.9457702636719,287.5024719238281,287.54998779296875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1672207564115524,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.306658466812225e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.80036347755231e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.238514808705077e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.80036347755231e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004648870963137,287.3143005371094,294.1499938964844,287.54998779296875,286.9457702636719,287.5024719238281,287.54998779296875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1672207564115524,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.305901767220348e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.799566760193557e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,7.237926183734089e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.799566760193557e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,0.0004648492904379,287.3141174316406,294.1499938964844,287.54998779296875,286.94610595703125,287.5033264160156,287.54998779296875,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1671257019042968,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.305901767220348e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.799566760193557e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,7.237926183734089e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.799566760193557e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,0.0004648492904379,287.3141174316406,294.1499938964844,287.54998779296875,286.94610595703125,287.5033264160156,287.54998779296875,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1671257019042968,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.305511775892228e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.799155668588357e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,7.237622776301578e-05,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.799155668588357e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.0004648297908715,287.3139953613281,294.1499938964844,287.54998779296875,286.94598388671875,287.5038146972656,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1670698523521423,-0.0,-6.702559574023327e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.305286221206188e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.798918472370131e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,7.237448153318837e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.798918472370131e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,0.000464818556793,287.3139343261719,294.1499938964844,287.54998779296875,286.9457702636719,287.5041198730469,287.54998779296875,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1670330315828323,-0.0,-6.702234855993083e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.304814011557028e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.798421524465084e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.237080717459321e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.798421524465084e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,0.0004647949535865,287.3137512207031,294.1499938964844,287.54998779296875,286.9447937011719,287.50494384765625,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1669427305459976,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.304814011557028e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.798421524465084e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.237080717459321e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.798421524465084e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,0.0004647949535865,287.3137512207031,294.1499938964844,287.54998779296875,286.9447937011719,287.50494384765625,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1669427305459976,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.30462483665906e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,9.798222163226455e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,7.236933743115515e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,9.798222163226455e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0004647854948416,287.31365966796875,294.1499938964844,287.54998779296875,286.9440612792969,287.5053405761719,287.54998779296875,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1668984740972519,-0.0,-6.701281307641693e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.304475679527968e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.798065002541988e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,7.236817327793688e-05,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.798065002541988e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.000464778044261,287.3135986328125,294.1499938964844,287.54998779296875,286.94317626953125,287.5057373046875,287.54998779296875,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1668547689914703,-0.0,-6.701066723735495e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,9.304284321842716e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.797863458516076e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,7.236668898258358e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.797863458516076e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,0.0004647684982046,287.3134155273437,294.1499938964844,287.54998779296875,286.9408874511719,287.5065002441406,287.54998779296875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1667690724134445,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,9.304284321842716e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.797863458516076e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,7.236668898258358e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.797863458516076e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,0.0004647684982046,287.3134155273437,294.1499938964844,287.54998779296875,286.9408874511719,287.5065002441406,287.54998779296875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1667690724134445,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.304226841777564e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,9.797803068067878e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,7.23662378732115e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,9.797803068067878e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,0.0004647656169254,287.3132629394531,294.1499938964844,287.54998779296875,286.9379577636719,287.5072631835937,287.54998779296875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1666855663061142,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.304226841777564e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,9.797803068067878e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,7.23662378732115e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,9.797803068067878e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,0.0004647656169254,287.3132629394531,294.1499938964844,287.54998779296875,286.9379577636719,287.5072631835937,287.54998779296875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1666855663061142,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.30430251173675e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.797882376005872e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,7.236682722577825e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.797882376005872e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,0.0004647693713195,287.3130798339844,294.1499938964844,287.54998779296875,286.93438720703125,287.50799560546875,287.54998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1666043549776077,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.30430251173675e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.797882376005872e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,7.236682722577825e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.797882376005872e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,0.0004647693713195,287.3130798339844,294.1499938964844,287.54998779296875,286.93438720703125,287.50799560546875,287.54998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1666043549776077,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.304513514507562e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.798104292713106e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,7.236846431624144e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.798104292713106e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,0.0004647799069061,287.3129272460937,294.1499938964844,287.54998779296875,286.9301452636719,287.5087280273437,287.54998779296875,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1665253788232803,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.304513514507562e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.798104292713106e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,7.236846431624144e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.798104292713106e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,0.0004647799069061,287.3129272460937,294.1499938964844,287.54998779296875,286.9301452636719,287.5087280273437,287.54998779296875,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1665253788232803,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.304663399234414e-05,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.798262180993332e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,7.236962846945971e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.798262180993332e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.0004647873865906,287.3128662109375,294.1499938964844,287.54998779296875,286.92779541015625,287.50909423828125,287.54998779296875,287.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1664867401123047,-0.0,-6.70133388780414e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,9.3048503913451e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.798459359444678e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,7.237108366098255e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.798459359444678e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,0.0004647967289201,287.3127746582031,294.1499938964844,287.54998779296875,286.9252624511719,287.50946044921875,287.54998779296875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339331085901e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.166448637843132,-0.0,-6.701603183500994e-08,0.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
