time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956726074219,0.5145176649093628,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956726074219,0.5145176649093628,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956726074219,0.5145176649093628,0.050000000745058,0.0358782075345516,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956726074219,0.5145176649093628,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956726074219,0.5145176649093628,0.050000000745058,0.2304245084524154,293.090576171875,287.6499938964844,287.8667907714844,287.0642395019531,292.1067810058594,297.8338928222656,293.049560546875,1.0,0.1653960049152374,1.0,1.0,0.5109323859214783,1.0,-0.4915159046649933,0.2914209961891174,0.2000949084758758,0.1483673155307769,0.0,0.0,0.0,32.083702087402344,25.0,-204.4139709472656,-0.0,33.58530044555664,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956726074219,0.5145176649093628,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956726074219,0.5145176649093628,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956726074219,0.5145176649093628,0.050000000745058,0.0358782075345516,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956726074219,0.5145176649093628,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956726074219,0.5145176649093628,0.050000000745058,0.2304245084524154,293.090576171875,287.6499938964844,287.8667907714844,287.0642395019531,292.1067810058594,297.8338928222656,293.049560546875,1.0,0.1653960049152374,1.0,1.0,0.5109323859214783,1.0,-0.4915159046649933,0.2914209961891174,0.2000949084758758,0.1483673155307769,0.0,0.0,0.0,32.083702087402344,25.0,-204.4139709472656,-0.0,33.58530044555664,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9871520996094,0.5448794960975647,0.050000000745058,0.0458493046462535,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9871520996094,0.5448794960975647,0.050000000745058,0.0482815243303775,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9871520996094,0.5448794960975647,0.050000000745058,0.0356605686247348,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9871520996094,0.5448794960975647,0.050000000745058,0.0482815243303775,297.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9808654785156,0.6344090104103088,0.143268883228302,0.3440849184989929,292.97021484375,287.6499938964844,287.8899841308594,287.0819091796875,291.17791748046875,297.8351745605469,292.8795166015625,1.0,0.1654773205518722,1.0,1.0,0.4299666881561279,1.0,-0.6263062357902527,0.4308090209960937,0.1954971998929977,0.2509905993938446,0.0,0.0,0.0,25.63682556152344,25.0,-457.6322326660156,-0.0,41.3213996887207,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6118469238281,0.6958325505256653,0.050000000745058,0.045242104679346,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.61181640625,0.6958325505256653,0.050000000745058,0.0476421117782592,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.61181640625,0.6958325505256653,0.050000000745058,0.0351883023977279,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6117858886719,0.6958325505256653,0.050000000745058,0.0476421117782592,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.50311279296875,0.9601621627807616,0.1447907537221908,0.5876142382621765,292.49951171875,287.1499938964844,287.9136657714844,287.1000366210937,290.19403076171875,297.81219482421875,292.3235778808594,1.0,0.1709721237421035,1.0,1.0,0.3439733386039734,1.0,-0.9161113500595092,0.7162010669708252,0.1999102979898452,0.4805428385734558,0.0,0.0,0.0,12.347007751464844,25.0,-1069.9493408203125,-0.0,62.999996185302734,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.486572265625,0.9522311687469482,0.1367240846157074,0.1175767630338668,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.61334228515625,0.6902723908424377,0.050000000745058,0.0476517155766487,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61334228515625,0.6902723908424377,0.1338429152965545,0.0351953953504562,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.61334228515625,0.6902723908424377,0.050000000745058,0.0476517155766487,297.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4900207519531,0.920653760433197,0.1455086320638656,0.537760853767395,291.47735595703125,287.1499938964844,287.9519348144531,287.1295471191406,288.8861083984375,297.7532958984375,291.31201171875,1.0,0.1755616068840026,1.0,1.0,0.2082286924123764,1.0,-0.943059265613556,0.8598844408988953,0.0831748396158218,0.6185472011566162,0.0,0.0,0.0,12.927233695983888,25.0,-1531.8992919921875,-0.0,68.53916931152344,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21630859375,0.9637168645858764,0.1349996924400329,0.1215592101216316,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3467712402344,0.6904298067092896,0.050000000745058,0.0476513840258121,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912292480469,0.8399000763893127,0.1343104243278503,0.063912034034729,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3467712402344,0.6904298067092896,0.050000000745058,0.0476513840258121,297.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.228515625,0.903907597064972,0.1457753479480743,0.5115622282028198,291.2123107910156,286.6499938964844,287.9623107910156,287.1375732421875,288.6646423339844,297.7391662597656,291.05322265625,1.0,0.176776647567749,1.0,1.0,0.1719866693019867,1.0,-0.9508591890335084,0.8878372311592102,0.0630219578742981,0.644940972328186,0.0,0.0,0.0,13.014671325683594,45.0,-1570.437744140625,-0.0,70.0591812133789,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57037353515625,0.966321349143982,0.1307415813207626,0.1195182502269744,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951232910156,0.9152849912643432,0.1309712827205658,0.1088350713253021,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.57244873046875,0.9628125429153442,0.1314342767000198,0.0919654890894889,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6950988769531,0.6965253949165344,0.050000000745058,0.0476403087377548,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5925598144531,0.8800297379493713,0.1467411667108535,0.4614917039871216,290.5634765625,286.6499938964844,287.9891357421875,287.1583557128906,288.05084228515625,297.7074890136719,290.4105529785156,1.0,0.1838576793670654,1.0,1.0,0.0794712081551551,1.0,-0.995384931564331,0.9922074675559998,0.003177500097081,0.7403957843780518,0.0,0.0,0.0,13.27904224395752,45.0,-1636.6295166015625,-0.0,78.74199676513672,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0210266113281,0.9656991958618164,0.1277113258838653,0.1165414005517959,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.021728515625,0.9646321535110474,0.1284199357032776,0.1223220825195312,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0207214355469,0.967295467853546,0.1284820884466171,0.0910926088690757,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497741699219,0.9028950929641724,0.1239120364189148,0.1024337485432624,297.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439453125,0.8737561702728271,0.1475748717784881,0.4414476156234741,290.00946044921875,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.68267822265625,289.887939453125,1.0,0.1920739710330963,1.0,1.0,0.0,1.0,-1.048649787902832,1.0486478805541992,1.970124685612973e-06,0.7865771055221558,0.0,0.0,0.0,13.694923400878906,65.0,-1533.42578125,-0.0,90.20703887939452,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541564941406,0.9318193793296814,0.1237009987235069,0.1125041022896766,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539428710937,0.933687150478363,0.1243150159716606,0.1190846934914588,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538818359375,0.9341994524002076,0.1245635971426963,0.0880800783634185,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558959960937,0.9181029796600342,0.1186150088906288,0.1140356585383415,297.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3580017089844,0.9145728349685668,0.1474959403276443,0.5355126857757568,289.3421325683594,286.1499938964844,288.0542297363281,287.2090759277344,288.0517272949219,297.6288452148437,289.273193359375,1.0,0.2107593566179275,1.0,1.0,0.0,1.0,-1.1559820175170898,1.1559808254241943,1.1669711739159538e-06,0.8737670183181763,0.0,0.0,0.0,15.814385414123535,65.0,-1146.215576171875,-0.0,119.9366226196289,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352905273437,0.9292941689491272,0.1229515224695205,0.1117629408836364,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2350769042969,0.93110853433609,0.1235518008470535,0.1182828322052955,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2349853515625,0.9317699074745178,0.1238496378064155,0.0875229313969612,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23699951171875,0.9147455096244812,0.1175518408417701,0.1129893660545349,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2361755371094,0.9299381971359252,0.1470014005899429,0.5592729449272156,289.2230529785156,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6124267578125,289.1611328125,1.0,0.21585513651371,1.0,1.0,0.0,1.0,-1.1878517866134644,1.1878505945205688,1.2212788078613812e-06,0.8986638784408569,0.0,0.0,0.0,16.25672721862793,85.0,-1064.4453125,-0.0,128.44046020507812,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594299316406,0.7756341099739075,0.119179792702198,0.1086713373661041,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75927734375,0.7772619724273682,0.1200406029820442,0.1151451990008354,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7592163085937,0.7780323028564453,0.1203717216849327,0.0852940380573272,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606811523437,0.7619414329528809,0.1127125397324562,0.1085124090313911,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557067871094,0.8225420713424683,0.1419107913970947,0.6468297243118286,288.7511291503906,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5052490234375,288.7215576171875,1.0,0.2449515759944915,1.0,1.0,0.0,1.0,-1.2775084972381592,1.2775070667266846,1.3856925988875446e-06,0.97177255153656,0.0,0.0,0.0,27.868125915527344,73.0,-663.9249877929688,-0.0,179.4655303955078,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594299316406,0.7756341099739075,0.119179792702198,0.1086713373661041,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75927734375,0.7772619724273682,0.1200406029820442,0.1151451990008354,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7592163085937,0.7780323028564453,0.1203717216849327,0.0852940380573272,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606811523437,0.7619414329528809,0.1127125397324562,0.1085124090313911,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557067871094,0.8225420713424683,0.1419107913970947,0.6468297243118286,288.7511291503906,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5052490234375,288.7215576171875,1.0,0.2449515759944915,1.0,1.0,0.0,1.0,-1.2775084972381592,1.2775070667266846,1.3856925988875446e-06,0.97177255153656,0.0,0.0,0.0,27.868125915527344,73.0,-663.9249877929688,-0.0,179.4655303955078,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.62506103515625,0.7210293412208557,0.1174507066607475,0.1073524430394172,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.7228947281837463,0.1185806542634964,0.1139847710728645,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248779296875,0.7234267592430115,0.1188140958547592,0.0843878462910652,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.7076188921928406,0.1106893941760063,0.1067926213145256,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6224365234375,0.7611974477767944,0.1395886242389679,0.6368336081504822,288.6190795898437,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4581298828125,288.5972595214844,1.0,0.253547728061676,1.0,1.0,0.0,1.0,-1.259379267692566,1.2593778371810913,1.351466380583588e-06,0.957146167755127,0.0,0.0,0.0,36.2652473449707,73.0,-496.6011657714844,-0.0,191.61013793945312,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.6911486387252808,0.1160037070512771,0.1061566993594169,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262451171875,0.6937693953514099,0.1174050346016883,0.1129824072122573,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262451171875,0.6941349506378174,0.117521695792675,0.0835720226168632,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.52716064453125,0.6765521168708801,0.1089940965175628,0.105277881026268,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5244445800781,0.7315927743911743,0.137787640094757,0.6287578344345093,288.5219421386719,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.41943359375,288.5056457519531,1.0,0.2595359683036804,1.0,1.0,0.0,1.0,-1.244246482849121,1.244245171546936,1.323304786637891e-06,0.9449068307876588,0.0,0.0,0.0,42.26116180419922,61.0,-367.4310607910156,-0.0,199.31393432617188,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032592773437,0.6629958152770996,0.1139439642429351,0.1043144017457962,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.6664773225784302,0.1158279180526733,0.1115196719765663,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6663622856140137,0.1157109513878822,0.0823272168636322,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036865234375,0.64850914478302,0.1064786836504936,0.1028961315751075,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022521972656,0.7040478587150574,0.1353990584611892,0.6175698041915894,288.4009704589844,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36163330078125,288.39276123046875,1.0,0.2652115225791931,1.0,1.0,0.0,1.0,-1.22249174118042,1.2224905490875244,1.2834775588999037e-06,0.9272765517234802,0.0,0.0,0.0,48.81499862670898,49.0,-190.8795623779297,-0.0,205.72105407714844,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032592773437,0.6629958152770996,0.1139439642429351,0.1043144017457962,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.6664773225784302,0.1158279180526733,0.1115196719765663,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6663622856140137,0.1157109513878822,0.0823272168636322,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036865234375,0.64850914478302,0.1064786836504936,0.1028961315751075,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022521972656,0.7040478587150574,0.1353990584611892,0.6175698041915894,288.4009704589844,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36163330078125,288.39276123046875,1.0,0.2652115225791931,1.0,1.0,0.0,1.0,-1.22249174118042,1.2224905490875244,1.2834775588999037e-06,0.9272765517234802,0.0,0.0,0.0,48.81499862670898,49.0,-190.8795623779297,-0.0,205.72105407714844,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.6570644974708557,0.1128055229783058,0.1031412333250045,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6613070964813232,0.1150840818881988,0.110677532851696,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6607718467712402,0.1147563084959983,0.0815536230802536,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6419592499732971,0.1048985868692398,0.1012404039502143,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6977404356002808,0.1341761499643325,0.6111204624176025,288.3466796875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436889648437,1.0,0.2646508514881134,1.0,1.0,0.0,1.0,-1.2094123363494873,1.2094110250473022,1.2598899274962605e-06,0.9166405200958252,0.0,0.0,0.0,49.76731491088867,37.0,-85.14965057373047,-0.0,203.28628540039065,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.6570644974708557,0.1128055229783058,0.1031412333250045,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6613070964813232,0.1150840818881988,0.110677532851696,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6607718467712402,0.1147563084959983,0.0815536230802536,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6419592499732971,0.1048985868692398,0.1012404039502143,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6977404356002808,0.1341761499643325,0.6111204624176025,288.3466796875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436889648437,1.0,0.2646508514881134,1.0,1.0,0.0,1.0,-1.2094123363494873,1.2094110250473022,1.2598899274962605e-06,0.9166405200958252,0.0,0.0,0.0,49.76731491088867,37.0,-85.14965057373047,-0.0,203.28628540039065,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.6641833186149597,0.1123336479067802,0.1024736687541008,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.669272780418396,0.1149424985051155,0.1103006526827812,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.668325662612915,0.1144231781363487,0.0811385586857795,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.6475902199745178,0.1039955392479896,0.100126676261425,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.7057904601097107,0.1337256580591201,0.6077907681465149,288.33404541015625,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3343200683594,1.0,0.2597303390502929,1.0,1.0,0.0,1.0,-1.2023247480392456,1.20232355594635,1.2472011121644757e-06,0.9108427166938782,0.0,0.0,0.0,46.81420135498047,25.0,-21.695310592651367,-0.0,194.8819274902344,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.6641833186149597,0.1123336479067802,0.1024736687541008,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.669272780418396,0.1149424985051155,0.1103006526827812,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.668325662612915,0.1144231781363487,0.0811385586857795,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.6475902199745178,0.1039955392479896,0.100126676261425,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.7057904601097107,0.1337256580591201,0.6077907681465149,288.33404541015625,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3343200683594,1.0,0.2597303390502929,1.0,1.0,0.0,1.0,-1.2023247480392456,1.20232355594635,1.2472011121644757e-06,0.9108427166938782,0.0,0.0,0.0,46.81420135498047,25.0,-21.695310592651367,-0.0,194.8819274902344,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6830363869667053,0.1123213395476341,0.1021619737148284,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.689033031463623,0.1152179986238479,0.1102537587285041,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6876555681228638,0.1145205870270729,0.0809770971536636,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6642731428146362,0.1035652831196785,0.0993997678160667,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7246603965759277,0.1337767839431762,0.6064850091934204,288.34698486328125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492736816406,1.0,0.2517139911651611,1.0,1.0,0.0,1.0,-1.1992592811584473,1.1992580890655518,1.241707309418416e-06,0.90829598903656,0.0,0.0,0.0,41.26541519165039,25.0,16.3873348236084,-0.0,182.559326171875,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6830363869667053,0.1123213395476341,0.1021619737148284,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.689033031463623,0.1152179986238479,0.1102537587285041,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6876555681228638,0.1145205870270729,0.0809770971536636,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6642731428146362,0.1035652831196785,0.0993997678160667,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7246603965759277,0.1337767839431762,0.6064850091934204,288.34698486328125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492736816406,1.0,0.2517139911651611,1.0,1.0,0.0,1.0,-1.1992592811584473,1.1992580890655518,1.241707309418416e-06,0.90829598903656,0.0,0.0,0.0,41.26541519165039,25.0,16.3873348236084,-0.0,182.559326171875,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6928999423980713,0.1124390736222267,0.1021441742777824,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.6992606520652771,0.1154686957597732,0.1103638038039207,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6976866722106934,0.1146866232156753,0.0809983164072036,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587951660156,0.6732227802276611,0.1034797504544258,0.0991867110133171,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.7337814569473267,0.1339313983917236,0.6065561771392822,288.3597106933594,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716369628906,288.3627014160156,1.0,0.2486338913440704,1.0,1.0,0.0,1.0,-1.1992241144180298,1.1992229223251345,1.24161181247473e-06,0.9082269668579102,0.0,0.0,0.0,38.88325119018555,25.0,29.159780502319336,-0.0,177.6876220703125,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7021635174751282,0.1126156449317932,0.1022009924054145,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746032714844,0.708820641040802,0.115773782134056,0.1105472892522811,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7070684432983398,0.1149087026715278,0.0810752883553505,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37432861328125,0.681752622127533,0.1034580096602439,0.0990565866231918,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.7424077987670898,0.1341454237699508,0.6070070266723633,288.3754272460937,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2658996582031,288.3789367675781,1.0,0.2459856271743774,1.0,1.0,0.0,1.0,-1.1999894380569458,1.1999881267547607,1.2429375146894015e-06,0.9088087677955629,0.0,0.0,0.0,36.88445663452149,25.0,38.95966720581055,-0.0,173.84564208984375,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.71905916929245,0.1131000146269798,0.1024733036756515,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7255806922912598,0.116504281759262,0.111070267856121,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7236846089363098,0.115476094186306,0.0813470110297203,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981467604637146,0.1035589277744293,0.0989765673875808,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593539953231812,0.1346971094608307,0.6086827516555786,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.41717529296875,1.0,0.241821140050888,1.0,1.0,0.0,1.0,-1.203184723854065,1.2031835317611694,1.2485508023019063e-06,0.9113205075263976,0.0,0.0,0.0,33.609901428222656,25.0,52.063438415527344,-0.0,168.13180541992188,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.71905916929245,0.1131000146269798,0.1024733036756515,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7255806922912598,0.116504281759262,0.111070267856121,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7236846089363098,0.115476094186306,0.0813470110297203,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981467604637146,0.1035589277744293,0.0989765673875808,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593539953231812,0.1346971094608307,0.6086827516555786,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.41717529296875,1.0,0.241821140050888,1.0,1.0,0.0,1.0,-1.203184723854065,1.2031835317611694,1.2485508023019063e-06,0.9113205075263976,0.0,0.0,0.0,33.609901428222656,25.0,52.063438415527344,-0.0,168.13180541992188,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333993315696716,0.1137096062302589,0.1028987318277359,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404283881187439,0.1173464432358741,0.1117414459586143,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381795644760132,0.11615701764822,0.0817298889160156,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130338549613953,0.1037984788417816,0.0990717411041259,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7755980491638184,0.1353511214256286,0.6110371351242065,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601745605469,1.0,0.2388705164194107,1.0,1.0,0.0,1.0,-1.2079004049301147,1.2078990936279297,1.256896325685375e-06,0.915064573287964,0.0,0.0,0.0,31.10384559631348,25.0,59.25309753417969,-0.0,164.42335510253906,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333993315696716,0.1137096062302589,0.1028987318277359,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404283881187439,0.1173464432358741,0.1117414459586143,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381795644760132,0.11615701764822,0.0817298889160156,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130338549613953,0.1037984788417816,0.0990717411041259,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7755980491638184,0.1353511214256286,0.6110371351242065,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601745605469,1.0,0.2388705164194107,1.0,1.0,0.0,1.0,-1.2079004049301147,1.2078990936279297,1.256896325685375e-06,0.915064573287964,0.0,0.0,0.0,31.10384559631348,25.0,59.25309753417969,-0.0,164.42335510253906,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455161809921265,0.1143470928072929,0.1033849492669105,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532657384872437,0.1181868389248848,0.1124480813741684,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7506105899810791,0.1168486028909683,0.0821480378508567,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244491577148438,0.104103036224842,0.0992673113942146,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894747257232666,0.1359996646642685,0.6135528683662415,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447509765625,288.5017395019531,1.0,0.2369835674762725,1.0,1.0,0.0,1.0,-1.2130882740020752,1.2130870819091797,1.2661333812502562e-06,0.919199287891388,0.0,0.0,0.0,29.320297241210938,25.0,62.524532318115234,-0.0,162.3169708251953,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465346455574036,0.1144052371382713,0.1034305766224861,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7543494701385498,0.1182620823383331,0.1125125735998153,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7516575455665588,0.1169108971953392,0.0821866244077682,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253653407096863,0.1041324436664581,0.0992880910634994,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.7906243205070496,0.1360571831464767,0.6137816309928894,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2443542480469,288.5054016113281,1.0,0.2368501126766204,1.0,1.0,0.0,1.0,-1.2135663032531738,1.2135651111602783,1.2669871694015455e-06,0.9195807576179504,0.0,0.0,0.0,29.18455696105957,25.0,62.6999626159668,-0.0,162.180908203125,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587427496910095,0.1151637732982635,0.1040398553013801,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.767345666885376,0.1192259564995765,0.1133521124720573,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641932964324951,0.1177133247256279,0.0826937854290008,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7360670566558838,0.1045337989926338,0.0995910614728927,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040813207626343,0.1367841213941574,0.6167328953742981,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397155761719,288.5511779785156,1.0,0.235540360212326,1.0,1.0,0.0,1.0,-1.2198201417922974,1.2198188304901123,1.2781965779140592e-06,0.9245767593383788,0.0,0.0,0.0,27.71435165405273,25.0,63.72157287597656,-0.0,161.023681640625,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587427496910095,0.1151637732982635,0.1040398553013801,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.767345666885376,0.1192259564995765,0.1133521124720573,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641932964324951,0.1177133247256279,0.0826937854290008,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7360670566558838,0.1045337989926338,0.0995910614728927,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040813207626343,0.1367841213941574,0.6167328953742981,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397155761719,288.5511779785156,1.0,0.235540360212326,1.0,1.0,0.0,1.0,-1.2198201417922974,1.2198188304901123,1.2781965779140592e-06,0.9245767593383788,0.0,0.0,0.0,27.71435165405273,25.0,63.72157287597656,-0.0,161.023681640625,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7644681930541992,0.1155621781945228,0.1043678298592567,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734281420707703,0.1197207048535347,0.113790675997734,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700520753860474,0.118128016591072,0.0829616039991378,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.740982174873352,0.1047545075416565,0.0997681841254234,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100793957710266,0.1371491253376007,0.6182482838630676,288.5693359375,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2376708984375,288.57391357421875,1.0,0.235100120306015,1.0,1.0,0.0,1.0,-1.2230932712554932,1.223091959953308,1.2840922636314644e-06,0.9271948337554932,0.0,0.0,0.0,27.115554809570312,25.0,63.58047866821289,-0.0,160.76722717285156,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.7699286937713623,0.1159714385867118,0.1047089248895645,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792136073112488,0.1202218234539032,0.1142388954758644,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756215333938599,0.1185497194528579,0.0832369625568389,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456454634666443,0.1049863621592521,0.0999595001339912,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154668211936951,0.1375126093626022,0.6197747588157654,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357177734375,288.5964050292969,1.0,0.2347779422998428,1.0,1.0,0.0,1.0,-1.226433038711548,1.2264318466186523,1.290128352593456e-06,0.9298683404922484,0.0,0.0,0.0,26.59227752685547,25.0,63.104862213134766,-0.0,160.6863555908203,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
