time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114891648292542,0.1602070480585098,0.1442312449216842,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199401497840881,0.165563479065895,0.1569004207849502,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.808924674987793,0.1586471796035766,0.1111048832535743,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741842865943909,0.1394600123167038,0.1322832405567169,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053646087646484,0.1563515961170196,0.7042791843414307,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843754887580871,1.0,1.0,0.0,1.0,-1.498778223991394,1.4987764358520508,1.8498167264624497e-06,1.1495951414108276,0.0,0.0,0.0,37.296905517578125,49.0,51.62805938720703,-0.0,287.12841796875,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113690614700317,0.1615845710039138,0.1454468220472335,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198996782302856,0.1670424789190292,0.1582697033882141,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087652325630188,0.1599932312965393,0.1120256334543228,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743628621101379,0.1408306956291198,0.1335496753454208,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044741153717041,0.157266154885292,0.7082419991493225,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862606048583984,1.0,1.0,0.0,1.0,-1.50926411151886,1.5092623233795166,1.873964720289223e-06,1.1579675674438477,0.0,0.0,0.0,37.88052749633789,37.0,51.68618392944336,-0.0,293.35333251953125,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301034569740295,0.1645465940237045,0.1479545831680297,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388531804084778,0.170243427157402,0.1611244678497314,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275537490844727,0.1629127711057663,0.1139417365193367,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944977879524231,0.1438217610120773,0.1362055391073227,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222237229347229,0.1593412905931472,0.7167359590530396,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866187989711761,1.0,1.0,0.0,1.0,-1.5313869714736938,1.531385064125061,1.925560354720801e-06,1.1756154298782349,0.0,0.0,0.0,35.97834014892578,25.0,51.77458572387695,-0.0,298.57476806640625,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301034569740295,0.1645465940237045,0.1479545831680297,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388531804084778,0.170243427157402,0.1611244678497314,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275537490844727,0.1629127711057663,0.1139417365193367,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944977879524231,0.1438217610120773,0.1362055391073227,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222237229347229,0.1593412905931472,0.7167359590530396,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866187989711761,1.0,1.0,0.0,1.0,-1.5313869714736938,1.531385064125061,1.925560354720801e-06,1.1756154298782349,0.0,0.0,0.0,35.97834014892578,25.0,51.77458572387695,-0.0,298.57476806640625,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801209330558777,0.1677567511796951,0.1505733430385589,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905837535858154,0.1737364083528518,0.1641385704278946,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771736025810242,0.1661053746938705,0.1159620210528373,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428063988685608,0.1471126526594162,0.1390286684036255,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696553707122803,0.161709725856781,0.7259963154792786,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836208045482635,1.0,1.0,0.0,1.0,-1.555080771446228,1.5550788640975952,1.9817987322312547e-06,1.1944926977157593,0.0,0.0,0.0,30.945310592651367,25.0,51.839385986328125,-0.0,296.3637390136719,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801209330558777,0.1677567511796951,0.1505733430385589,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905837535858154,0.1737364083528518,0.1641385704278946,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771736025810242,0.1661053746938705,0.1159620210528373,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428063988685608,0.1471126526594162,0.1390286684036255,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696553707122803,0.161709725856781,0.7259963154792786,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836208045482635,1.0,1.0,0.0,1.0,-1.555080771446228,1.5550788640975952,1.9817987322312547e-06,1.1944926977157593,0.0,0.0,0.0,30.945310592651367,25.0,51.839385986328125,-0.0,296.3637390136719,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.950419545173645,0.1711805015802383,0.153427705168724,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625841975212096,0.1774874478578567,0.1674418449401855,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.947015106678009,0.1695372462272644,0.1181829944252967,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052435755729676,0.1506679505109787,0.1421475112438202,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362888932228088,0.1643341779708862,0.7366241216659546,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827464044094085,1.0,1.0,0.0,1.0,-1.581641435623169,1.5816394090652466,2.046032932412345e-06,1.2156113386154177,0.0,0.0,0.0,26.91881561279297,28.0,51.89142227172852,-0.0,298.1072998046875,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.950419545173645,0.1711805015802383,0.153427705168724,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625841975212096,0.1774874478578567,0.1674418449401855,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.947015106678009,0.1695372462272644,0.1181829944252967,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052435755729676,0.1506679505109787,0.1421475112438202,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362888932228088,0.1643341779708862,0.7366241216659546,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827464044094085,1.0,1.0,0.0,1.0,-1.581641435623169,1.5816394090652466,2.046032932412345e-06,1.2156113386154177,0.0,0.0,0.0,26.91881561279297,28.0,51.89142227172852,-0.0,298.1072998046875,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983959436416626,0.1747611761093139,0.1565516293048858,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775429368019104,0.1817934215068817,0.161242738366127,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813076257705688,0.1731548458337783,0.1206332966685295,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437816739082336,0.1544339209794998,0.1456006467342376,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710546135902404,0.1671599298715591,0.7487950921058655,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.28402179479599,1.0,1.0,0.0,1.0,-1.5998159646987915,1.5998138189315796,2.090910584229277e-06,1.2302097082138062,0.0,0.0,0.0,25.754478454589844,48.0,52.040000915527344,-0.0,303.6105651855469,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983959436416626,0.1747611761093139,0.1565516293048858,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775429368019104,0.1817934215068817,0.161242738366127,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813076257705688,0.1731548458337783,0.1206332966685295,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437816739082336,0.1544339209794998,0.1456006467342376,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710546135902404,0.1671599298715591,0.7487950921058655,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.28402179479599,1.0,1.0,0.0,1.0,-1.5998159646987915,1.5998138189315796,2.090910584229277e-06,1.2302097082138062,0.0,0.0,0.0,25.754478454589844,48.0,52.040000915527344,-0.0,303.6105651855469,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831369519233704,0.1766209453344345,0.1582003235816955,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.98289692401886,0.184408038854599,0.1664516329765319,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805360436439514,0.1750446557998657,0.1219337731599807,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434778690338136,0.1564071178436279,0.1474379003047943,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.969603419303894,0.1686629205942154,0.7553983926773071,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3481750488281,290.0774230957031,1.0,0.2880155444145202,1.0,1.0,0.0,1.0,-1.6195629835128784,1.6195608377456665,2.1397975160653004e-06,1.2455745935440063,0.0,0.0,0.0,26.367904663085938,48.0,51.64270782470703,-0.0,314.9609375,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.970172882080078,0.1785245090723037,0.1599256545305252,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9831269979476928,0.1864184886217117,0.1758541017770767,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673808217048644,0.176986426115036,0.1232994943857193,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286398887634276,0.1584386974573135,0.1493695676326751,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547754526138306,0.1702216565608978,0.7624477744102478,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35577392578125,290.0961608886719,1.0,0.2939960658550262,1.0,1.0,0.0,1.0,-1.648492693901062,1.64849054813385,2.2133494894660544e-06,1.2686232328414917,0.0,0.0,0.0,27.93026733398437,68.0,51.89572525024414,-0.0,333.2310485839844,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717495203018188,0.182362213730812,0.163670003414154,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845507502555847,0.190438836812973,0.17991603910923,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693920969963074,0.1809265315532684,0.1262770891189575,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396018147468567,0.1625770181417465,0.1535838544368744,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575443029403687,0.1733946651220321,0.7781366109848022,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091640770435333,1.0,1.0,0.0,1.0,-1.682197093963623,1.6821948289871216,2.300804680999136e-06,1.2953028678894043,0.0,0.0,0.0,37.10063934326172,88.0,52.16156005859375,-0.0,377.7341918945313,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717495203018188,0.182362213730812,0.163670003414154,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845507502555847,0.190438836812973,0.17991603910923,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693920969963074,0.1809265315532684,0.1262770891189575,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396018147468567,0.1625770181417465,0.1535838544368744,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575443029403687,0.1733946651220321,0.7781366109848022,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091640770435333,1.0,1.0,0.0,1.0,-1.682197093963623,1.6821948289871216,2.300804680999136e-06,1.2953028678894043,0.0,0.0,0.0,37.10063934326172,88.0,52.16156005859375,-0.0,377.7341918945313,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104023337364197,0.1862933933734893,0.1676132082939148,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.821773111820221,0.1947633773088455,0.1843963712453842,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084807395935059,0.1849934160709381,0.1294329613447189,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804442644119263,0.1668656766414642,0.1580622494220733,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.796255350112915,0.1766978651285171,0.7949811816215515,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279993832111358,1.0,1.0,0.0,1.0,-1.721699833869934,1.721697449684143,2.4059249881247524e-06,1.3265138864517212,0.0,0.0,0.0,49.64928817749024,76.0,52.19415664672852,-0.0,436.6041870117188,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104023337364197,0.1862933933734893,0.1676132082939148,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.821773111820221,0.1947633773088455,0.1843963712453842,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084807395935059,0.1849934160709381,0.1294329613447189,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804442644119263,0.1668656766414642,0.1580622494220733,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.796255350112915,0.1766978651285171,0.7949811816215515,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279993832111358,1.0,1.0,0.0,1.0,-1.721699833869934,1.721697449684143,2.4059249881247524e-06,1.3265138864517212,0.0,0.0,0.0,49.64928817749024,76.0,52.19415664672852,-0.0,436.6041870117188,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961783409118652,0.1903339624404907,0.1713831573724746,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085646033287048,0.1993149816989898,0.18882517516613,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944847941398621,0.1891945600509643,0.1324736624956131,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680721879005432,0.1713069230318069,0.1624038219451904,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815812230110168,0.1801365911960601,0.8110984563827515,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378077149391174,1.0,1.0,0.0,1.0,-1.7597609758377075,1.759758472442627,2.5099466256506275e-06,1.3565824031829834,0.0,0.0,0.0,55.232330322265625,64.0,52.22576141357422,-0.0,476.3004455566406,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961783409118652,0.1903339624404907,0.1713831573724746,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085646033287048,0.1993149816989898,0.18882517516613,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944847941398621,0.1891945600509643,0.1324736624956131,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680721879005432,0.1713069230318069,0.1624038219451904,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815812230110168,0.1801365911960601,0.8110984563827515,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378077149391174,1.0,1.0,0.0,1.0,-1.7597609758377075,1.759758472442627,2.5099466256506275e-06,1.3565824031829834,0.0,0.0,0.0,55.232330322265625,64.0,52.22576141357422,-0.0,476.3004455566406,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065786361694336,0.1945406049489975,0.1750721186399459,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189716339111328,0.2040966898202896,0.1932382732629776,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051552176475525,0.1935769766569137,0.1354628354310989,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792222499847412,0.1759423613548278,0.1666885912418365,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912423610687256,0.1837545335292816,0.8268772959709167,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420376777648926,1.0,1.0,0.0,1.0,-1.7971689701080322,1.797166347503662,2.614712229842553e-06,1.386069655418396,0.0,0.0,0.0,54.95768737792969,52.0,52.186622619628906,-0.0,499.245361328125,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065786361694336,0.1945406049489975,0.1750721186399459,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189716339111328,0.2040966898202896,0.1932382732629776,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051552176475525,0.1935769766569137,0.1354628354310989,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792222499847412,0.1759423613548278,0.1666885912418365,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912423610687256,0.1837545335292816,0.8268772959709167,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420376777648926,1.0,1.0,0.0,1.0,-1.7971689701080322,1.797166347503662,2.614712229842553e-06,1.386069655418396,0.0,0.0,0.0,54.95768737792969,52.0,52.186622619628906,-0.0,499.245361328125,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181462287902832,0.1967103332281112,0.1769159883260727,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304822444915771,0.206571951508522,0.1954623907804489,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169413805007935,0.1958405524492263,0.136960968375206,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.791634738445282,0.1783373355865478,0.1688403338193893,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029671907424927,0.1856362670660019,0.834788978099823,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426557779312134,1.0,1.0,0.0,1.0,-1.8159359693527224,1.815933346748352,2.668219167389907e-06,1.400844931602478,0.0,0.0,0.0,53.24729537963867,52.0,52.16345977783203,-0.0,506.2052917480469,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337803483009338,0.1989247053861618,0.1787685751914978,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467641472816467,0.2091024667024612,0.1977060735225677,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.832707405090332,0.1981530934572219,0.1384688019752502,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088807463645935,0.1807847023010254,0.1710084229707718,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.818882942199707,0.187568187713623,0.842767596244812,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425297141075134,1.0,1.0,0.0,1.0,-1.8348486423492432,1.8348459005355835,2.722778845054563e-06,1.4157230854034424,0.0,0.0,0.0,50.71452331542969,40.0,52.14097595214844,-0.0,510.802978515625,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862454891204834,0.2034844905138015,0.1825182884931564,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.901915431022644,0.2143247723579406,0.2022691965103149,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853265047073364,0.2029235363006591,0.1415287107229232,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.859401524066925,0.1858355700969696,0.1754144877195358,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685405254364014,0.1915810108184814,0.859025776386261,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406296372413635,1.0,1.0,0.0,1.0,-1.8733172416687007,1.873314380645752,2.835720806615427e-06,1.4459507465362549,0.0,0.0,0.0,43.72114562988281,28.0,52.10190200805664,-0.0,514.4739990234375,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862454891204834,0.2034844905138015,0.1825182884931564,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.901915431022644,0.2143247723579406,0.2022691965103149,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853265047073364,0.2029235363006591,0.1415287107229232,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.859401524066925,0.1858355700969696,0.1754144877195358,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685405254364014,0.1915810108184814,0.859025776386261,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406296372413635,1.0,1.0,0.0,1.0,-1.8733172416687007,1.873314380645752,2.835720806615427e-06,1.4459507465362549,0.0,0.0,0.0,43.72114562988281,28.0,52.10190200805664,-0.0,514.4739990234375,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844996333122252,0.2081981003284454,0.1863951236009597,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900182485580444,0.2198219001293182,0.2003096342086792,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839724898338318,0.207868680357933,0.1447016447782516,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575476050376892,0.1910762786865234,0.1799876987934112,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660809636116028,0.1957735419273376,0.8760330677032471,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.336930364370346,1.0,1.0,0.0,1.0,-1.9037595987319944,1.903756618499756,2.927931745944079e-06,1.4705300331115725,0.0,0.0,0.0,35.919219970703125,48.0,52.50453567504883,-0.0,510.47564697265625,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844996333122252,0.2081981003284454,0.1863951236009597,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900182485580444,0.2198219001293182,0.2003096342086792,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839724898338318,0.207868680357933,0.1447016447782516,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575476050376892,0.1910762786865234,0.1799876987934112,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660809636116028,0.1957735419273376,0.8760330677032471,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.336930364370346,1.0,1.0,0.0,1.0,-1.9037595987319944,1.903756618499756,2.927931745944079e-06,1.4705300331115725,0.0,0.0,0.0,35.919219970703125,48.0,52.50453567504883,-0.0,510.47564697265625,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9891012907028198,0.2130292952060699,0.1906941682100296,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794082641601562,0.2275611758232116,0.1939756572246551,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889278411865234,0.2129609882831573,0.1482212841510772,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647937417030334,0.1964824497699737,0.1850462406873703,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711193442344666,0.200129896402359,0.8953197598457336,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425871133804321,1.0,1.0,0.0,1.0,-1.931203842163086,1.9312008619308472,3.010677346537705e-06,1.4914095401763916,0.0,0.0,0.0,36.71599960327149,68.0,51.78902816772461,-0.0,533.0565795898438,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9891012907028198,0.2130292952060699,0.1906941682100296,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794082641601562,0.2275611758232116,0.1939756572246551,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889278411865234,0.2129609882831573,0.1482212841510772,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647937417030334,0.1964824497699737,0.1850462406873703,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711193442344666,0.200129896402359,0.8953197598457336,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425871133804321,1.0,1.0,0.0,1.0,-1.931203842163086,1.9312008619308472,3.010677346537705e-06,1.4914095401763916,0.0,0.0,0.0,36.71599960327149,68.0,51.78902816772461,-0.0,533.0565795898438,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801262021064758,0.2180224657058715,0.1951810121536255,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945651292800904,0.2341324836015701,0.2167914658784866,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980326533317566,0.2182517051696777,0.1519120037555694,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557194709777832,0.2021093070507049,0.1903573274612426,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604978561401368,0.204706534743309,0.915817379951477,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563905358314514,1.0,1.0,0.0,1.0,-2.004591226577759,2.0045881271362305,3.2399525480286684e-06,1.548311471939087,0.0,0.0,0.0,39.94368743896485,88.0,51.69363784790039,-0.0,595.9404907226562,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801262021064758,0.2180224657058715,0.1951810121536255,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945651292800904,0.2341324836015701,0.2167914658784866,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980326533317566,0.2182517051696777,0.1519120037555694,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557194709777832,0.2021093070507049,0.1903573274612426,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604978561401368,0.204706534743309,0.915817379951477,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563905358314514,1.0,1.0,0.0,1.0,-2.004591226577759,2.0045881271362305,3.2399525480286684e-06,1.548311471939087,0.0,0.0,0.0,39.94368743896485,88.0,51.69363784790039,-0.0,595.9404907226562,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.938532292842865,0.2205280661582946,0.1975883543491363,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628403782844543,0.2364131510257721,0.2231365442276001,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390344023704528,0.2209194451570511,0.1538941711187362,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120532870292664,0.2049531042575836,0.1932057440280914,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159818291664124,0.2070152312517166,0.926952064037323,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651559352874756,1.0,1.0,0.0,1.0,-2.034250020980835,2.0342466831207275,3.3361479836457875e-06,1.5718913078308103,0.0,0.0,0.0,44.9000358581543,88.0,52.34317398071289,-0.0,635.864013671875,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.894178032875061,0.2230358123779297,0.2000451385974884,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163559675216676,0.2388888746500015,0.2256185859441757,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948298096656799,0.223598450422287,0.1559210866689682,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726384043693542,0.2078130692243576,0.1961195170879364,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751817345619202,0.2093319594860077,0.9383586645126344,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745651245117187,1.0,1.0,0.0,1.0,-2.0598130226135254,2.059809446334839,3.419703489271342e-06,1.5918372869491575,0.0,0.0,0.0,51.293853759765625,108.0,52.32651519775391,-0.0,678.6072998046875,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351587653160095,0.2280911058187484,0.2050676643848419,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533952236175537,0.2443094849586486,0.2311229109764099,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361083269119263,0.2290218323469162,0.1600779443979263,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180853724479675,0.2136122286319732,0.2020998895168304,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189271688461304,0.2140278369188308,0.9618108868598938,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950119316577911,1.0,1.0,0.0,1.0,-2.112794876098633,2.1127912998199463,3.5963992104370845e-06,1.6331409215927124,0.0,0.0,0.0,66.29228973388672,96.0,52.224266052246094,-0.0,776.73974609375,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351587653160095,0.2280911058187484,0.2050676643848419,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533952236175537,0.2443094849586486,0.2311229109764099,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361083269119263,0.2290218323469162,0.1600779443979263,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180853724479675,0.2136122286319732,0.2020998895168304,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189271688461304,0.2140278369188308,0.9618108868598938,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950119316577911,1.0,1.0,0.0,1.0,-2.112794876098633,2.1127912998199463,3.5963992104370845e-06,1.6331409215927124,0.0,0.0,0.0,66.29228973388672,96.0,52.224266052246094,-0.0,776.73974609375,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
