time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253502249717712,0.2332283407449722,0.2098200470209121,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433292508125305,0.2501392960548401,0.2367165386676788,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266852498054504,0.2345520257949829,0.1640444546937942,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094689249992371,0.2195314317941665,0.2078368812799453,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089632391929626,0.2188273221254348,0.9840296506881714,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061103761196136,1.0,1.0,0.0,1.0,-2.163563966751098,2.163560152053833,3.770250259549357e-06,1.6727291345596311,0.0,0.0,0.0,72.45211029052734,84.0,52.19054412841797,-0.0,844.9672241210938,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253502249717712,0.2332283407449722,0.2098200470209121,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433292508125305,0.2501392960548401,0.2367165386676788,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266852498054504,0.2345520257949829,0.1640444546937942,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094689249992371,0.2195314317941665,0.2078368812799453,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089632391929626,0.2188273221254348,0.9840296506881714,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061103761196136,1.0,1.0,0.0,1.0,-2.163563966751098,2.163560152053833,3.770250259549357e-06,1.6727291345596311,0.0,0.0,0.0,72.45211029052734,84.0,52.19054412841797,-0.0,844.9672241210938,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376210927963257,0.2385134547948837,0.2144381701946258,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567836284637451,0.2562777698040008,0.2423500120639801,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394032120704651,0.2402447611093521,0.1679175198078155,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230689167976379,0.2256211787462234,0.2134553790092468,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213112950325012,0.2237848490476608,1.0056275129318235,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118493199348449,1.0,1.0,0.0,1.0,-2.213218688964844,2.213214635848999,3.94442713513854e-06,1.7113724946975708,0.0,0.0,0.0,71.81658172607422,72.0,52.10829544067383,-0.0,889.4768676757812,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376210927963257,0.2385134547948837,0.2144381701946258,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567836284637451,0.2562777698040008,0.2423500120639801,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394032120704651,0.2402447611093521,0.1679175198078155,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230689167976379,0.2256211787462234,0.2134553790092468,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213112950325012,0.2237848490476608,1.0056275129318235,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118493199348449,1.0,1.0,0.0,1.0,-2.213218688964844,2.213214635848999,3.94442713513854e-06,1.7113724946975708,0.0,0.0,0.0,71.81658172607422,72.0,52.10829544067383,-0.0,889.4768676757812,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682534098625183,0.2439576387405395,0.2190327048301696,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899688720703125,0.2626688778400421,0.2480589598417282,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706818222999573,0.2461134046316146,0.1717833131551742,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536221385002136,0.2318960428237915,0.2190722674131393,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504164814949036,0.2289177775382995,1.0271731615066528,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142365753650665,1.0,1.0,0.0,1.0,-2.262864351272583,2.2628602981567383,4.122695827390999e-06,1.7499626874923706,0.0,0.0,0.0,66.83778381347656,60.0,52.03693389892578,-0.0,919.0033569335938,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682534098625183,0.2439576387405395,0.2190327048301696,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899688720703125,0.2626688778400421,0.2480589598417282,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706818222999573,0.2461134046316146,0.1717833131551742,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536221385002136,0.2318960428237915,0.2190722674131393,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504164814949036,0.2289177775382995,1.0271731615066528,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142365753650665,1.0,1.0,0.0,1.0,-2.262864351272583,2.2628602981567383,4.122695827390999e-06,1.7499626874923706,0.0,0.0,0.0,66.83778381347656,60.0,52.03693389892578,-0.0,919.0033569335938,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928852081298828,0.2467385679483413,0.2213390320539474,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.916719913482666,0.2659485340118408,0.2509489059448242,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956836462020874,0.2491140067577362,0.1737281531095504,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780103325843811,0.2351038008928299,0.2219005078077316,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738746643066406,0.2315514683723449,1.0380258560180664,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146189093589782,1.0,1.0,0.0,1.0,-2.2878756523132324,2.287871599197388,4.214065938867861e-06,1.7693887948989868,0.0,0.0,0.0,63.19894790649414,60.0,52.0072135925293,-0.0,929.8762817382812,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284570217132568,0.2495574057102203,0.223657488822937,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551787376403807,0.2692802250385284,0.2538657188415527,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320414662361144,0.2521580457687378,0.1756861507892608,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118665456771852,0.2383579462766647,0.2247492223978042,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064570069313048,0.2342296689748764,1.0489674806594849,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146365821361542,1.0,1.0,0.0,1.0,-2.3130812644958496,2.313076972961426,4.307200470066164e-06,1.788956642150879,0.0,0.0,0.0,58.98801803588867,48.0,51.98135757446289,-0.0,938.8739624023438,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966509938240052,0.255249410867691,0.2284626811742782,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962619543075562,0.2766522467136383,0.2401991486549377,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978474378585817,0.2583356201648712,0.1785753220319748,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856905937194824,0.2449479401111602,0.2306488752365112,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798350930213928,0.2396629899740219,1.0717872381210327,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128424227237701,1.0,1.0,0.0,1.0,-2.34039568901062,2.340391159057617,4.410420842759777e-06,1.810759425163269,0.0,0.0,0.0,52.31939697265625,68.0,52.4174919128418,-0.0,940.3953247070312,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966509938240052,0.255249410867691,0.2284626811742782,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962619543075562,0.2766522467136383,0.2401991486549377,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978474378585817,0.2583356201648712,0.1785753220319748,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856905937194824,0.2449479401111602,0.2306488752365112,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798350930213928,0.2396629899740219,1.0717872381210327,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128424227237701,1.0,1.0,0.0,1.0,-2.34039568901062,2.340391159057617,4.410420842759777e-06,1.810759425163269,0.0,0.0,0.0,52.31939697265625,68.0,52.4174919128418,-0.0,940.3953247070312,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996403157711029,0.2616541087627411,0.2286992073059082,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963901042938232,0.2860674858093261,0.2408183962106704,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963901042938232,0.2655696868896484,0.1778676509857177,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923453330993652,0.2517091035842895,0.2369633615016937,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857544898986816,0.2452786862850189,1.096598744392395,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200454950332641,1.0,1.0,0.0,1.0,-2.3779542446136475,2.3779497146606445,4.551621259452077e-06,1.8392040729522705,0.0,0.0,0.0,53.53019332885742,88.0,51.41114044189453,-0.0,984.5087280273438,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996403157711029,0.2616541087627411,0.2286992073059082,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963901042938232,0.2860674858093261,0.2408183962106704,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963901042938232,0.2655696868896484,0.1778676509857177,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923453330993652,0.2517091035842895,0.2369633615016937,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857544898986816,0.2452786862850189,1.096598744392395,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200454950332641,1.0,1.0,0.0,1.0,-2.3779542446136475,2.3779497146606445,4.551621259452077e-06,1.8392040729522705,0.0,0.0,0.0,53.53019332885742,88.0,51.41114044189453,-0.0,984.5087280273438,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.889864862513369e-21,-2.4449324312566842e-21,-2.4449324312566842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588806152344,0.9984820485115052,0.2663811445236206,0.2373534590005874,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588806152344,0.9979073405265808,0.2927384674549103,0.2493431866168975,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588806152344,0.9979073405265808,0.270875334739685,0.1841640323400497,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75885009765625,0.990282654762268,0.2569394409656524,0.241891324520111,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9827168583869934,0.2496559619903564,1.116157293319702,290.7592163085937,289.1111145019531,290.79425048828125,289.1419372558594,290.7934265136719,297.5962829589844,290.7613830566406,1.0,0.4306695461273193,1.0,1.0,0.0,1.0,-2.4355602264404297,2.435555458068848,4.774040462507401e-06,1.883544683456421,0.9614983201026917,0.9614983201026917,0.0,56.29283142089844,88.0,51.38848876953125,-0.0,1058.4786376953125,1.0,283.1597900390625,287.84234619140625,290.3905944824219,290.69012451171875,293.1499938964844,293.1499938964844,283.1499938964844,0.0013492184225469,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5114734736320084e-09,2.582116520599696e-09,1.0000007072408224e-10,1.4796273717365693e-07,1.4479630294772505e-07,3.1664353361549047e-09,0.0,0.0,-0.0,3.483617183519527e-05,0.0,6.445346860395329e-12,6.03230176920988e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2246398925781,0.9968451857566832,0.2674503028392792,0.2396962642669677,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2235412597656,0.9985793232917786,0.2945606112480163,0.2542413175106048,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2235107421875,0.9986681938171388,0.2722285389900207,0.1878521591424942,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2316589355469,0.987647831439972,0.2584787011146545,0.2435331046581268,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2372741699219,0.9796016812324524,0.2509191334247589,1.1226933002471924,290.1678161621094,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5976867675781,289.7397155761719,1.0,0.4350061118602752,1.0,1.0,0.0,1.0,-2.458510398864746,2.458505392074585,4.86431099488982e-06,1.9012773036956787,0.9588591456413268,0.9588591456413268,0.0,57.608177185058594,108.0,6289.8974609375,-0.0,1089.77099609375,1.0,283.1996765136719,290.5233154296875,290.5174865722656,291.0947265625,293.1499938964844,293.1499938964844,283.1499938964844,1710.686767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7647691369056702,0.7647829055786133,1.148114705529224e-07,4.090720653533936,4.090709686279297,1.1007175089616794e-05,0.0,0.0,-0.0,4601.6103515625,0.0,16.585351943969727,1847.034912109375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2691650390625,0.8699209094047546,0.2562348842620849,0.2343826293945312,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.26641845703125,0.9032898545265198,0.2876690924167633,0.2755928039550781,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684631347656,0.8780767917633057,0.2644764482975006,0.1874054819345474,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.26959228515625,0.8653604388237,0.2538167536258697,0.2429663985967636,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2705078125,0.8560081124305725,0.245138794183731,1.1151798963546753,287.2615051269531,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4719543457031,287.221923828125,1.0,0.4510796666145324,1.0,1.0,0.0,1.0,-2.4676764011383057,2.4676713943481445,4.903991339233471e-06,1.9101228713989256,0.9087003469467164,0.9087003469467164,0.0,77.64047241210938,128.0,15304.3505859375,-0.0,1184.3890380859375,1.0,283.1707458496094,286.5982666015625,292.5381164550781,293.22906494140625,293.1499938964844,293.1499938964844,283.1499938964844,3371.56591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0737377107143402,1.0,0.0,0.0,1.1333330869674685,1.1333354711532593,8.58137241266377e-08,4.26581621170044,4.265806198120117,9.786852388060652e-06,0.0,0.0,-0.0,4740.1455078125,0.0,45.67253112792969,1895.42236328125,0.0,0.0,0.2911380231380462,1.0,0.0,3.0,1.0,0.0
12387240,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2691650390625,0.8699209094047546,0.2562348842620849,0.2343826293945312,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.26641845703125,0.9032898545265198,0.2876690924167633,0.2755928039550781,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684631347656,0.8780767917633057,0.2644764482975006,0.1874054819345474,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.26959228515625,0.8653604388237,0.2538167536258697,0.2429663985967636,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2705078125,0.8560081124305725,0.245138794183731,1.1151798963546753,287.2615051269531,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4719543457031,287.221923828125,1.0,0.4510796666145324,1.0,1.0,0.0,1.0,-2.4676764011383057,2.4676713943481445,4.903991339233471e-06,1.9101228713989256,0.9087003469467164,0.9087003469467164,0.0,77.64047241210938,128.0,15304.3505859375,-0.0,1184.3890380859375,1.0,283.1707458496094,286.5982666015625,292.5381164550781,293.22906494140625,293.1499938964844,293.1499938964844,283.1499938964844,3371.56591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0737377107143402,1.0,0.0,0.0,1.1333330869674685,1.1333354711532593,8.58137241266377e-08,4.26581621170044,4.265806198120117,9.786852388060652e-06,0.0,0.0,-0.0,4740.1455078125,0.0,45.67253112792969,1895.42236328125,0.0,0.0,0.2911380231380462,1.0,0.0,3.0,1.0,0.0
12387300,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.8184773921966553,0.2507277429103851,0.2295380234718322,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115600585937,0.8493771553039551,0.2835716605186462,0.272005021572113,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8272794485092163,0.260357916355133,0.1847558170557022,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91387939453125,0.8173350095748901,0.2508609890937805,0.2406470477581024,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91461181640625,0.8078400492668152,0.2414328455924987,1.1011067628860474,286.9078369140625,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4124755859375,286.8775939941406,1.0,0.4570113122463226,1.0,1.0,0.0,1.0,-2.434663772583008,2.434659004211426,4.773646651301533e-06,1.8844985961914065,0.8916111588478088,0.8916111588478088,0.0,91.58771514892578,128.0,17140.365234375,-0.0,1203.8509521484375,1.0,283.1610412597656,286.26031494140625,293.4240417480469,294.1949768066406,293.1499938964844,293.1499938964844,283.1499938964844,5147.59228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2423232197761535,1.0,0.0,0.0,1.3742804527282717,1.374283790588379,1.2602585286458634e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,5016.7734375,0.0,81.95857238769531,1895.4366455078125,0.0,0.0,0.3479494750499725,1.0,0.0,3.0,1.0,0.0
12387360,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552429199219,0.7830013632774353,0.2464443743228912,0.2256518453359604,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.65350341796875,0.8165687918663025,0.2803325951099396,0.2690755426883697,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6546936035156,0.7936424612998962,0.2570459842681885,0.1825568526983261,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552124023437,0.784127414226532,0.2484128475189209,0.2386230826377868,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557922363281,0.7736276984214783,0.2381550818681717,1.0879604816436768,286.6507873535156,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3622131347656,286.6283569335937,1.0,0.4625096619129181,1.0,1.0,0.0,1.0,-2.4055991172790527,2.4055943489074707,4.66023857370601e-06,1.861857771873474,0.8730624318122864,0.8730624318122864,0.0,104.09011840820312,116.0,18361.560546875,-0.0,1221.355224609375,1.0,283.1552734375,286.0206298828125,293.6843566894531,294.8690490722656,293.1499938964844,293.1499938964844,283.1499938964844,7043.2060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124181270599365,1.0,0.0,0.0,1.5719887018203735,1.571993112564087,1.6488935727920764e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.80419921875,0.0,123.6560287475586,1895.4371337890625,0.0,298.0724792480469,0.3938287794589996,1.0,0.0,3.0,1.0,0.0
12387420,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35321044921875,0.7566997408866882,0.2410174459218979,0.2202984690666198,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3522644042969,0.7913100123405457,0.2762486636638641,0.2649170160293579,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528747558594,0.7682114839553833,0.2527427971363067,0.1793462634086609,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35308837890625,0.7604567408561707,0.2452411502599716,0.2355168163776397,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534545898437,0.7488749027252197,0.2332568168640136,1.0655597448349,286.3509521484375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.293212890625,286.3397521972656,1.0,0.4630042612552643,1.0,1.0,0.0,1.0,-2.3596580028533936,2.35965347290039,4.483841166802449e-06,1.8260561227798464,0.8363182544708252,0.8363182544708252,0.0,113.69549560546876,104.0,19602.177734375,-0.0,1207.0797119140625,1.0,283.1509704589844,285.7450561523437,293.1747131347656,294.7298583984375,293.1499938964844,293.1499938964844,283.1499938964844,10618.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193329691886902,1.0,0.0,0.0,1.827059984207153,1.8270663022994995,2.2274041100445174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.974609375,0.0,198.2799835205078,1895.4371337890625,0.0,1041.6702880859375,0.4605560600757599,1.0,0.0,3.0,1.0,0.0
12387480,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35321044921875,0.7566997408866882,0.2410174459218979,0.2202984690666198,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3522644042969,0.7913100123405457,0.2762486636638641,0.2649170160293579,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528747558594,0.7682114839553833,0.2527427971363067,0.1793462634086609,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35308837890625,0.7604567408561707,0.2452411502599716,0.2355168163776397,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534545898437,0.7488749027252197,0.2332568168640136,1.0655597448349,286.3509521484375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.293212890625,286.3397521972656,1.0,0.4630042612552643,1.0,1.0,0.0,1.0,-2.3596580028533936,2.35965347290039,4.483841166802449e-06,1.8260561227798464,0.8363182544708252,0.8363182544708252,0.0,113.69549560546876,104.0,19602.177734375,-0.0,1207.0797119140625,1.0,283.1509704589844,285.7450561523437,293.1747131347656,294.7298583984375,293.1499938964844,293.1499938964844,283.1499938964844,10618.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193329691886902,1.0,0.0,0.0,1.827059984207153,1.8270663022994995,2.2274041100445174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.974609375,0.0,198.2799835205078,1895.4371337890625,0.0,1041.6702880859375,0.4605560600757599,1.0,0.0,3.0,1.0,0.0
12387540,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.7539601922035217,0.2384992241859436,0.2174622118473053,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.7897285223007202,0.2747067809104919,0.2629036009311676,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7662656903266907,0.2509151399135589,0.1776709556579589,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.7592906355857849,0.2441318035125732,0.2339989989995956,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7459880709648132,0.2304838895797729,1.0508043766021729,286.203369140625,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568054199219,286.1986389160156,1.0,0.4585176706314087,1.0,1.0,0.0,1.0,-2.3322558403015137,2.33225154876709,4.3801742322102655e-06,1.8046214580535889,0.7993048429489136,0.7993048429489136,0.0,112.56106567382812,92.0,20164.62109375,-0.0,1171.39501953125,1.0,283.150146484375,285.6098937988281,292.54669189453125,294.1010131835937,293.1499938964844,293.1499938964844,283.1499938964844,14021.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812418103218079,1.0,0.0,0.0,1.9683878421783447,1.9683953523635864,2.585322533832368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.55810546875,0.0,254.7888946533203,1895.4371337890625,0.0,1465.9786376953125,0.4981297552585602,1.0,0.0,3.0,1.0,0.0
12387600,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.7539601922035217,0.2384992241859436,0.2174622118473053,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.7897285223007202,0.2747067809104919,0.2629036009311676,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7662656903266907,0.2509151399135589,0.1776709556579589,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.7592906355857849,0.2441318035125732,0.2339989989995956,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7459880709648132,0.2304838895797729,1.0508043766021729,286.203369140625,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568054199219,286.1986389160156,1.0,0.4585176706314087,1.0,1.0,0.0,1.0,-2.3322558403015137,2.33225154876709,4.3801742322102655e-06,1.8046214580535889,0.7993048429489136,0.7993048429489136,0.0,112.56106567382812,92.0,20164.62109375,-0.0,1171.39501953125,1.0,283.150146484375,285.6098937988281,292.54669189453125,294.1010131835937,293.1499938964844,293.1499938964844,283.1499938964844,14021.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812418103218079,1.0,0.0,0.0,1.9683878421783447,1.9683953523635864,2.585322533832368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.55810546875,0.0,254.7888946533203,1895.4371337890625,0.0,1465.9786376953125,0.4981297552585602,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7629790306091309,0.2374958395957946,0.2160746604204177,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.8007729649543762,0.2746285200119018,0.2623200714588165,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7763837575912476,0.2504902184009552,0.1770083606243133,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7697679400444031,0.244268000125885,0.2336587309837341,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7542556524276733,0.2290694862604141,1.0421258211135864,286.1582336425781,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.15789794921875,1.0,0.4516032338142395,1.0,1.0,0.0,1.0,-2.3182506561279297,2.318246364593506,4.327671376813669e-06,1.7936606407165527,0.7630350589752197,0.7630350589752197,0.0,105.87336730957033,80.0,20288.720703125,-0.0,1129.306884765625,1.0,283.1500244140625,285.5695495605469,292.23748779296875,293.7115478515625,293.1499938964844,293.1499938964844,283.1499938964844,16846.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781024932861328,1.0,0.0,0.0,2.004612922668457,2.0046212673187256,2.681356079392572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.720703125,0.0,278.58807373046875,1895.4371337890625,0.0,1442.4140625,0.5111827254295349,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7629790306091309,0.2374958395957946,0.2160746604204177,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.8007729649543762,0.2746285200119018,0.2623200714588165,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7763837575912476,0.2504902184009552,0.1770083606243133,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7697679400444031,0.244268000125885,0.2336587309837341,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7542556524276733,0.2290694862604141,1.0421258211135864,286.1582336425781,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.15789794921875,1.0,0.4516032338142395,1.0,1.0,0.0,1.0,-2.3182506561279297,2.318246364593506,4.327671376813669e-06,1.7936606407165527,0.7630350589752197,0.7630350589752197,0.0,105.87336730957033,80.0,20288.720703125,-0.0,1129.306884765625,1.0,283.1500244140625,285.5695495605469,292.23748779296875,293.7115478515625,293.1499938964844,293.1499938964844,283.1499938964844,16846.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781024932861328,1.0,0.0,0.0,2.004612922668457,2.0046212673187256,2.681356079392572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.720703125,0.0,278.58807373046875,1895.4371337890625,0.0,1442.4140625,0.5111827254295349,1.0,0.0,3.0,1.0,0.0
12387780,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7802878618240356,0.2372958809137344,0.2153792679309845,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8195355534553528,0.2753411829471588,0.2624515295028686,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7949030995368958,0.2508174479007721,0.176842913031578,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7885668873786926,0.2450869530439376,0.2339119464159011,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7705422043800354,0.2284245938062667,1.0366885662078855,286.1823425292969,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.18511962890625,1.0,0.4434725940227508,1.0,1.0,0.0,1.0,-2.3111422061920166,2.3111379146575928,4.3011168600060046e-06,1.7880786657333374,0.7282145023345947,0.7282145023345947,0.0,96.5070343017578,68.0,20109.568359375,-0.0,1084.61328125,1.0,283.1499938964844,285.5936889648437,292.1542663574219,293.56646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18933.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580814123153687,1.0,0.0,0.0,1.9612360000610352,1.961244344711304,2.566569889950188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.2685546875,0.0,272.1778869628906,1895.4371337890625,0.0,1296.956298828125,0.5057739615440369,1.0,0.0,3.0,1.0,0.0
12387840,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7802878618240356,0.2372958809137344,0.2153792679309845,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8195355534553528,0.2753411829471588,0.2624515295028686,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7949030995368958,0.2508174479007721,0.176842913031578,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7885668873786926,0.2450869530439376,0.2339119464159011,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7705422043800354,0.2284245938062667,1.0366885662078855,286.1823425292969,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.18511962890625,1.0,0.4434725940227508,1.0,1.0,0.0,1.0,-2.3111422061920166,2.3111379146575928,4.3011168600060046e-06,1.7880786657333374,0.7282145023345947,0.7282145023345947,0.0,96.5070343017578,68.0,20109.568359375,-0.0,1084.61328125,1.0,283.1499938964844,285.5936889648437,292.1542663574219,293.56646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18933.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580814123153687,1.0,0.0,0.0,1.9612360000610352,1.961244344711304,2.566569889950188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.2685546875,0.0,272.1778869628906,1895.4371337890625,0.0,1296.956298828125,0.5057739615440369,1.0,0.0,3.0,1.0,0.0
12387900,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.7922447919845581,0.2374508529901504,0.2152466028928756,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.8313905596733093,0.2759472727775574,0.2627384960651397,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.8073615431785583,0.251221626996994,0.1769164353609085,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.8012236952781677,0.2457220703363418,0.2342334687709808,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.7819733023643494,0.2283519357442855,1.0350133180618286,286.21405029296875,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.2180480957031,1.0,0.4391828179359436,1.0,1.0,0.0,1.0,-2.3097872734069824,2.3097829818725586,4.2960341488651466e-06,1.7869970798492432,0.7115228772163391,0.7115228772163391,0.0,91.21074676513672,68.0,19936.234375,-0.0,1062.3092041015625,1.0,283.1499938964844,285.6238098144531,292.15460205078125,293.544189453125,293.1499938964844,293.1499938964844,283.1499938964844,19688.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482234597206116,1.0,0.0,0.0,1.9182652235031128,1.918273687362671,2.455334708884038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.7294921875,0.0,260.8733825683594,1895.4371337890625,0.0,1228.576904296875,0.4981490969657898,1.0,0.0,3.0,1.0,0.0
12387960,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.8066569566726685,0.2377538979053497,0.2152418345212936,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.8456869721412659,0.2766983211040497,0.263156920671463,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554626464844,0.821394145488739,0.2517662644386291,0.1770835965871811,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.8158699870109558,0.2464908957481384,0.2346744090318679,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.7959344983100891,0.2284257262945175,1.03396737575531,286.2562866210937,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294921875,286.26129150390625,1.0,0.4348241090774536,1.0,1.0,0.0,1.0,-2.309756278991699,2.3097519874572754,4.295868166082073e-06,1.7869445085525513,0.6953848600387573,0.6953848600387573,0.0,85.63829803466797,56.0,19719.552734375,-0.0,1040.3487548828125,1.0,283.1499938964844,285.6634216308594,292.1667175292969,293.5372009277344,293.1499938964844,293.1499938964844,283.1499938964844,20262.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395710706710815,1.0,0.0,0.0,1.865520000457764,1.865528225898743,2.3221659262162575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.8828125,0.0,246.21925354003903,1895.4371337890625,0.0,1170.4320068359375,0.4882635474205017,1.0,0.0,3.0,1.0,0.0
12388020,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8420630097389221,0.2387470752000808,0.2155725210905075,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.8855481743812561,0.2785796821117401,0.2643438279628753,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.8579229712486267,0.2532239556312561,0.177668422460556,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.8524588346481323,0.2483820170164108,0.2358796298503875,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8313127160072327,0.2289574146270752,1.033559799194336,286.3654479980469,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334899902344,286.3720092773437,1.0,0.4260548055171966,1.0,1.0,0.0,1.0,-2.3132362365722656,2.313231945037842,4.308698862587335e-06,1.78959321975708,0.6649307012557983,0.6649307012557983,0.0,73.9285888671875,44.0,19187.755859375,-0.0,997.89892578125,1.0,283.1499938964844,285.7640991210937,292.19952392578125,293.5364074707031,293.1499938964844,293.1499938964844,283.1499938964844,20933.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257310509681702,1.0,0.0,0.0,1.7422972917556765,1.7423049211502075,2.025526413262924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.724609375,0.0,212.22134399414065,1895.4371337890625,0.0,1081.2449951171875,0.4643621742725372,1.0,0.0,3.0,1.0,0.0
12388080,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8420630097389221,0.2387470752000808,0.2155725210905075,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.8855481743812561,0.2785796821117401,0.2643438279628753,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.8579229712486267,0.2532239556312561,0.177668422460556,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.8524588346481323,0.2483820170164108,0.2358796298503875,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8313127160072327,0.2289574146270752,1.033559799194336,286.3654479980469,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334899902344,286.3720092773437,1.0,0.4260548055171966,1.0,1.0,0.0,1.0,-2.3132362365722656,2.313231945037842,4.308698862587335e-06,1.78959321975708,0.6649307012557983,0.6649307012557983,0.0,73.9285888671875,44.0,19187.755859375,-0.0,997.89892578125,1.0,283.1499938964844,285.7640991210937,292.19952392578125,293.5364074707031,293.1499938964844,293.1499938964844,283.1499938964844,20933.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257310509681702,1.0,0.0,0.0,1.7422972917556765,1.7423049211502075,2.025526413262924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.724609375,0.0,212.22134399414065,1895.4371337890625,0.0,1081.2449951171875,0.4643621742725372,1.0,0.0,3.0,1.0,0.0
12388140,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.495849609375,0.8997645974159241,0.2401856184005737,0.216298758983612,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965209960937,0.953648328781128,0.2808873951435089,0.2659316658973694,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961242675781,0.9195260405540466,0.2550962269306183,0.1785408556461334,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960327148437,0.9132827520370485,0.2506733536720276,0.2374592423439026,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956359863281,0.8866119980812073,0.2299204617738723,1.0350816249847412,286.497314453125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5047302246094,1.0,0.417382001876831,1.0,1.0,0.0,1.0,-2.320786714553833,2.320782423019409,4.3367244870751165e-06,1.7954061031341553,0.6370903253555298,0.6370903253555298,0.0,61.75384521484375,32.0,18571.4609375,-0.0,957.6653442382812,1.0,283.1499938964844,285.8834228515625,292.2245788574219,293.5280456542969,293.1499938964844,293.1499938964844,283.1499938964844,21106.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144477128982544,1.0,0.0,0.0,1.6108524799346924,1.6108596324920654,1.7314300748694222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.373046875,0.0,178.3284454345703,1895.4371337890625,0.0,1012.1825561523438,0.438448429107666,1.0,0.0,3.0,1.0,0.0
12388200,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.495849609375,0.8997645974159241,0.2401856184005737,0.216298758983612,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965209960937,0.953648328781128,0.2808873951435089,0.2659316658973694,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961242675781,0.9195260405540466,0.2550962269306183,0.1785408556461334,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960327148437,0.9132827520370485,0.2506733536720276,0.2374592423439026,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956359863281,0.8866119980812073,0.2299204617738723,1.0350816249847412,286.497314453125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5047302246094,1.0,0.417382001876831,1.0,1.0,0.0,1.0,-2.320786714553833,2.320782423019409,4.3367244870751165e-06,1.7954061031341553,0.6370903253555298,0.6370903253555298,0.0,61.75384521484375,32.0,18571.4609375,-0.0,957.6653442382812,1.0,283.1499938964844,285.8834228515625,292.2245788574219,293.5280456542969,293.1499938964844,293.1499938964844,283.1499938964844,21106.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144477128982544,1.0,0.0,0.0,1.6108524799346924,1.6108596324920654,1.7314300748694222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.373046875,0.0,178.3284454345703,1895.4371337890625,0.0,1012.1825561523438,0.438448429107666,1.0,0.0,3.0,1.0,0.0
