time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388260,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9760427474975586,0.2419092804193496,0.2174592465162277,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308288574219,0.9977030754089355,0.2843612730503082,0.2480419427156448,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307373046875,0.9929687976837158,0.25723397731781,0.1797330528497696,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.98876690864563,0.2532221376895904,0.2394620031118393,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9618529677391052,0.2311646491289138,1.0387216806411743,286.63165283203125,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6373291015625,1.0,0.4078823626041412,1.0,1.0,0.0,1.0,-2.308926820755005,2.308922529220581,4.293516667530639e-06,1.786707639694214,0.6118170022964478,0.6118170022964478,0.0,52.22196960449219,52.0,17849.599609375,-0.0,908.0128173828124,1.0,283.1499938964844,286.0047302246094,292.239013671875,293.5057983398437,293.1499938964844,293.1499938964844,283.1499938964844,20962.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033761501312256,1.0,0.0,0.0,1.4840024709701538,1.4840091466903689,1.4694765582135005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.73828125,0.0,148.70689392089844,1895.4371337890625,0.0,947.7623291015624,0.4134202003479004,1.0,0.0,3.0,1.0,0.0
12388320,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9760427474975586,0.2419092804193496,0.2174592465162277,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308288574219,0.9977030754089355,0.2843612730503082,0.2480419427156448,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307373046875,0.9929687976837158,0.25723397731781,0.1797330528497696,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.98876690864563,0.2532221376895904,0.2394620031118393,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9618529677391052,0.2311646491289138,1.0387216806411743,286.63165283203125,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6373291015625,1.0,0.4078823626041412,1.0,1.0,0.0,1.0,-2.308926820755005,2.308922529220581,4.293516667530639e-06,1.786707639694214,0.6118170022964478,0.6118170022964478,0.0,52.22196960449219,52.0,17849.599609375,-0.0,908.0128173828124,1.0,283.1499938964844,286.0047302246094,292.239013671875,293.5057983398437,293.1499938964844,293.1499938964844,283.1499938964844,20962.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033761501312256,1.0,0.0,0.0,1.4840024709701538,1.4840091466903689,1.4694765582135005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.73828125,0.0,148.70689392089844,1895.4371337890625,0.0,947.7623291015624,0.4134202003479004,1.0,0.0,3.0,1.0,0.0
12388380,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.9856311082839966,0.2437637746334076,0.2190444320440292,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586669921875,0.9962790608406068,0.2914097011089325,0.240283727645874,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586669921875,0.9963259696960448,0.2600210309028625,0.1775067895650863,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586975097656,0.9979053139686584,0.2559853494167328,0.241903156042099,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582397460937,0.9720388054847716,0.2326127141714096,1.0447282791137695,286.7599182128906,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.281982421875,286.7677917480469,1.0,0.4083858728408813,1.0,1.0,0.0,1.0,-2.310260772705078,2.3102564811706543,4.297025498090079e-06,1.7869354486465454,0.5888422131538391,0.5888422131538391,0.0,51.38441848754883,72.0,17156.775390625,-0.0,905.5543212890624,1.0,283.1499938964844,286.1209716796875,292.2452392578125,293.4699401855469,293.1499938964844,293.1499938964844,283.1499938964844,20666.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908234715461731,1.0,0.0,0.0,1.3676409721374512,1.3676471710205078,1.248066183734409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.314453125,0.0,124.42147827148438,1895.4371337890625,0.0,878.98876953125,0.3906906545162201,1.0,0.0,3.0,1.0,0.0
12388440,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.9856311082839966,0.2437637746334076,0.2190444320440292,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586669921875,0.9962790608406068,0.2914097011089325,0.240283727645874,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586669921875,0.9963259696960448,0.2600210309028625,0.1775067895650863,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586975097656,0.9979053139686584,0.2559853494167328,0.241903156042099,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582397460937,0.9720388054847716,0.2326127141714096,1.0447282791137695,286.7599182128906,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.281982421875,286.7677917480469,1.0,0.4083858728408813,1.0,1.0,0.0,1.0,-2.310260772705078,2.3102564811706543,4.297025498090079e-06,1.7869354486465454,0.5888422131538391,0.5888422131538391,0.0,51.38441848754883,72.0,17156.775390625,-0.0,905.5543212890624,1.0,283.1499938964844,286.1209716796875,292.2452392578125,293.4699401855469,293.1499938964844,293.1499938964844,283.1499938964844,20666.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908234715461731,1.0,0.0,0.0,1.3676409721374512,1.3676471710205078,1.248066183734409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.314453125,0.0,124.42147827148438,1895.4371337890625,0.0,878.98876953125,0.3906906545162201,1.0,0.0,3.0,1.0,0.0
12388500,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.9822982549667358,0.2447802275419235,0.2199434638023376,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.9972027540206908,0.2944112420082092,0.2450771778821945,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.9982844591140748,0.2614456117153168,0.1818307936191558,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.9954436421394348,0.2574118673801422,0.2433206737041473,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83477783203125,0.9681042432785034,0.233439415693283,1.0483644008636477,286.8366394042969,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.29400634765625,286.8452453613281,1.0,0.4118362367153168,1.0,1.0,0.0,1.0,-2.327018976211548,2.327014446258545,4.359319518698612e-06,1.7998651266098022,0.578504204750061,0.578504204750061,0.0,52.41116714477539,72.0,16872.90625,-0.0,927.0704956054688,1.0,283.1499938964844,286.18621826171875,292.2494201660156,293.45489501953125,293.1499938964844,293.1499938964844,283.1499938964844,20475.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841422080993652,1.0,0.0,0.0,1.3152111768722534,1.315217137336731,1.1542088174110177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.54638671875,0.0,114.32939910888672,1895.4371337890625,0.0,844.3095092773438,0.3805057108402252,1.0,0.0,3.0,1.0,0.0
12388560,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9160461425781,0.9717481732368468,0.2458583563566208,0.2209308594465255,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91656494140625,0.9988744258880616,0.2965798676013946,0.2568162679672241,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164123535156,0.9905295372009276,0.2625450789928436,0.1834405213594436,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91632080078125,0.9865978956222534,0.258899062871933,0.2447476834058761,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.915771484375,0.9562197923660278,0.2343211472034454,1.0524370670318604,286.9176940917969,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3007202148437,286.9264831542969,1.0,0.4170904457569122,1.0,1.0,0.0,1.0,-2.3509700298309326,2.3509654998779297,4.449137122719549e-06,1.8183268308639529,0.5689374208450317,0.5689374208450317,0.0,54.50898361206055,92.0,16618.658203125,-0.0,960.0364379882812,1.0,283.1499938964844,286.2533264160156,292.25604248046875,293.44415283203125,293.1499938964844,293.1499938964844,283.1499938964844,20271.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577573835849762,1.0,0.0,0.0,1.267022967338562,1.26702880859375,1.0711799802720637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.24169921875,0.0,105.51339721679688,1895.4371337890625,0.0,811.4818115234375,0.3711812496185303,1.0,0.0,3.0,1.0,0.0
12388620,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.9147191047668456,0.248127594590187,0.2232178151607513,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.97742360830307,0.2975468635559082,0.2821664214134216,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07843017578125,0.9381295442581176,0.2650101780891418,0.1853232085704803,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.933799922466278,0.2619856595993042,0.2479253858327865,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.8988556861877441,0.2361531108617782,1.0619778633117676,287.07958984375,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.29718017578125,287.08660888671875,1.0,0.4314420521259308,1.0,1.0,0.0,1.0,-2.4016191959381104,2.4016146659851074,4.643065949494485e-06,1.8578168153762813,0.5520089268684387,0.5520089268684387,0.0,63.53759002685547,112.0,16156.017578125,-0.0,1050.7862548828125,1.0,283.1499938964844,286.3841857910156,292.2757568359375,293.43487548828125,293.1499938964844,293.1499938964844,283.1499938964844,19862.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656384229660034,1.0,0.0,0.0,1.1833701133728027,1.1833754777908323,9.34403914243376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.009765625,0.0,91.25111389160156,1895.4371337890625,0.0,754.9307250976562,0.3551079332828522,1.0,0.0,3.0,1.0,0.0
12388680,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.9147191047668456,0.248127594590187,0.2232178151607513,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.97742360830307,0.2975468635559082,0.2821664214134216,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07843017578125,0.9381295442581176,0.2650101780891418,0.1853232085704803,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.933799922466278,0.2619856595993042,0.2479253858327865,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.8988556861877441,0.2361531108617782,1.0619778633117676,287.07958984375,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.29718017578125,287.08660888671875,1.0,0.4314420521259308,1.0,1.0,0.0,1.0,-2.4016191959381104,2.4016146659851074,4.643065949494485e-06,1.8578168153762813,0.5520089268684387,0.5520089268684387,0.0,63.53759002685547,112.0,16156.017578125,-0.0,1050.7862548828125,1.0,283.1499938964844,286.3841857910156,292.2757568359375,293.43487548828125,293.1499938964844,293.1499938964844,283.1499938964844,19862.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656384229660034,1.0,0.0,0.0,1.1833701133728027,1.1833754777908323,9.34403914243376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.009765625,0.0,91.25111389160156,1895.4371337890625,0.0,754.9307250976562,0.3551079332828522,1.0,0.0,3.0,1.0,0.0
12388740,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8467331528663635,0.2502979934215545,0.2257644385099411,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042541503906,0.898149311542511,0.2987422049045563,0.2835071086883545,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.8650946021080017,0.2675319314002991,0.1875251233577728,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.203857421875,0.8622623085975647,0.2650071680545807,0.2513976395130157,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.20343017578125,0.833476722240448,0.237876608967781,1.0726814270019531,287.204833984375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2947082519531,287.2109375,1.0,0.4472660720348358,1.0,1.0,0.0,1.0,-2.425965070724488,2.4259603023529053,4.737682047561975e-06,1.876727819442749,0.5372803807258606,0.5372803807258606,0.0,79.73086547851562,130.0,15684.650390625,-0.0,1144.6982421875,1.0,283.1499938964844,286.4881286621094,292.297607421875,293.4307556152344,293.1499938964844,293.1499938964844,283.1499938964844,19510.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555135011672974,1.0,0.0,0.0,1.114215612411499,1.1142207384109497,8.283843300205262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.828125,0.0,80.51871490478516,1895.4371337890625,0.0,709.967041015625,0.3420692980289459,1.0,0.0,3.0,1.0,0.0
12388800,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8467331528663635,0.2502979934215545,0.2257644385099411,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042541503906,0.898149311542511,0.2987422049045563,0.2835071086883545,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.8650946021080017,0.2675319314002991,0.1875251233577728,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.203857421875,0.8622623085975647,0.2650071680545807,0.2513976395130157,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.20343017578125,0.833476722240448,0.237876608967781,1.0726814270019531,287.204833984375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2947082519531,287.2109375,1.0,0.4472660720348358,1.0,1.0,0.0,1.0,-2.425965070724488,2.4259603023529053,4.737682047561975e-06,1.876727819442749,0.5372803807258606,0.5372803807258606,0.0,79.73086547851562,130.0,15684.650390625,-0.0,1144.6982421875,1.0,283.1499938964844,286.4881286621094,292.297607421875,293.4307556152344,293.1499938964844,293.1499938964844,283.1499938964844,19510.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555135011672974,1.0,0.0,0.0,1.114215612411499,1.1142207384109497,8.283843300205262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.828125,0.0,80.51871490478516,1895.4371337890625,0.0,709.967041015625,0.3420692980289459,1.0,0.0,3.0,1.0,0.0
12388860,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8053699731826782,0.2523770332336426,0.2282545119524002,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164978027344,0.8511558771133423,0.300972044467926,0.2860675752162933,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.316162109375,0.8228493928909302,0.2700335085391998,0.1897459328174591,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.8207855224609375,0.2679651975631714,0.2548428475856781,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.7913377285003662,0.2395304888486862,1.083201885223389,287.3170166015625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2974548339844,287.3223876953125,1.0,0.4634482860565185,1.0,1.0,0.0,1.0,-2.451478719711304,2.4514737129211426,4.8377578423242085e-06,1.8964729309082031,0.5247498154640198,0.5247498154640198,0.0,96.8788604736328,118.0,15284.3837890625,-0.0,1245.837646484375,1.0,283.1499938964844,286.57940673828125,292.3172607421875,293.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,19211.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465101599693298,1.0,0.0,0.0,1.0576401948928833,1.0576450824737549,7.463960827180929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.48388671875,0.0,72.41738891601562,1895.4371337890625,0.0,672.1980590820312,0.3315947651863098,1.0,0.0,3.0,1.0,0.0
12388920,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8053699731826782,0.2523770332336426,0.2282545119524002,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164978027344,0.8511558771133423,0.300972044467926,0.2860675752162933,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.316162109375,0.8228493928909302,0.2700335085391998,0.1897459328174591,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.8207855224609375,0.2679651975631714,0.2548428475856781,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.7913377285003662,0.2395304888486862,1.083201885223389,287.3170166015625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2974548339844,287.3223876953125,1.0,0.4634482860565185,1.0,1.0,0.0,1.0,-2.451478719711304,2.4514737129211426,4.8377578423242085e-06,1.8964729309082031,0.5247498154640198,0.5247498154640198,0.0,96.8788604736328,118.0,15284.3837890625,-0.0,1245.837646484375,1.0,283.1499938964844,286.57940673828125,292.3172607421875,293.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,19211.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465101599693298,1.0,0.0,0.0,1.0576401948928833,1.0576450824737549,7.463960827180929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.48388671875,0.0,72.41738891601562,1895.4371337890625,0.0,672.1980590820312,0.3315947651863098,1.0,0.0,3.0,1.0,0.0
12388980,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.7946373820304871,0.2544205486774444,0.230299174785614,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.8406620025634766,0.3036159574985504,0.2887061238288879,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135131835937,0.8129960298538208,0.2725190818309784,0.1916421800851822,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134826660156,0.811320960521698,0.2708838582038879,0.257823646068573,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.7804651260375977,0.2411448061466217,1.0915156602859497,287.4142150878906,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016052246094,287.418701171875,1.0,0.4701708555221557,1.0,1.0,0.0,1.0,-2.4729578495025635,2.4729528427124023,4.922960215480998e-06,1.9131559133529663,0.514232337474823,0.514232337474823,0.0,103.33021545410156,106.0,14974.4775390625,-0.0,1298.9168701171875,1.0,283.1499938964844,286.6656799316406,292.337158203125,293.4284362792969,293.1499938964844,293.1499938964844,283.1499938964844,18961.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385786890983582,1.0,0.0,0.0,1.0119071006774902,1.0119118690490725,6.832423338209992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.90478515625,0.0,66.30130004882812,1895.4371337890625,0.0,640.5803833007812,0.3232695162296295,1.0,0.0,3.0,1.0,0.0
12389040,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.7946373820304871,0.2544205486774444,0.230299174785614,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.8406620025634766,0.3036159574985504,0.2887061238288879,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135131835937,0.8129960298538208,0.2725190818309784,0.1916421800851822,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134826660156,0.811320960521698,0.2708838582038879,0.257823646068573,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.7804651260375977,0.2411448061466217,1.0915156602859497,287.4142150878906,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016052246094,287.418701171875,1.0,0.4701708555221557,1.0,1.0,0.0,1.0,-2.4729578495025635,2.4729528427124023,4.922960215480998e-06,1.9131559133529663,0.514232337474823,0.514232337474823,0.0,103.33021545410156,106.0,14974.4775390625,-0.0,1298.9168701171875,1.0,283.1499938964844,286.6656799316406,292.337158203125,293.4284362792969,293.1499938964844,293.1499938964844,283.1499938964844,18961.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385786890983582,1.0,0.0,0.0,1.0119071006774902,1.0119118690490725,6.832423338209992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.90478515625,0.0,66.30130004882812,1895.4371337890625,0.0,640.5803833007812,0.3232695162296295,1.0,0.0,3.0,1.0,0.0
12389100,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.7959088087081909,0.2554522454738617,0.2312156409025192,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563903808594,0.8420339822769165,0.305018812417984,0.2900013923645019,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561462402344,0.814354658126831,0.2737700045108795,0.1925077885389328,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.45611572265625,0.8129002451896667,0.2723448574542999,0.2591954171657562,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.455810546875,0.7815244197845459,0.2419544756412506,1.0951123237609863,287.456787109375,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.30389404296875,287.4608764648437,1.0,0.4714391827583313,1.0,1.0,0.0,1.0,-2.4826254844665527,2.482620477676392,4.961520971846767e-06,1.9206454753875728,0.5096611976623535,0.5096611976623535,0.0,103.5627670288086,106.0,14857.640625,-0.0,1311.78955078125,1.0,283.1499938964844,286.706787109375,292.3480834960937,293.4319763183594,293.1499938964844,293.1499938964844,283.1499938964844,18854.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351678133010864,1.0,0.0,0.0,0.992531716823578,0.9925363659858704,6.573281297050927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.87841796875,0.0,63.82477188110352,1895.4371337890625,0.0,627.4445190429688,0.3197859227657318,1.0,0.0,3.0,1.0,0.0
12389160,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8001184463500977,0.2564911842346191,0.2320878058671951,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959411621094,0.8463295698165894,0.3064533174037933,0.2912798821926117,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.8184787631034851,0.2750264108181,0.1933377832174301,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.8172453045845032,0.2738084197044372,0.260515809059143,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.785454273223877,0.2427674680948257,1.098468780517578,287.4963073730469,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3061828613281,287.5001220703125,1.0,0.4716934561729431,1.0,1.0,0.0,1.0,-2.491826295852661,2.4918212890625,4.998356871510623e-06,1.9277702569961548,0.5055344104766846,0.5055344104766846,0.0,102.42953491210938,94.0,14749.427734375,-0.0,1318.3702392578125,1.0,283.1499938964844,286.74481201171875,292.359375,293.4368591308594,293.1499938964844,293.1499938964844,283.1499938964844,18757.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321600437164307,1.0,0.0,0.0,0.9752578139305116,0.9752624034881592,6.346471081997151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.53857421875,0.0,61.67128753662109,1895.4371337890625,0.0,616.0855712890625,0.3166992366313934,1.0,0.0,3.0,1.0,0.0
12389220,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8154856562614441,0.2585876286029815,0.2337396442890167,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.8626059293746948,0.3093806803226471,0.2937880456447601,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8334398865699768,0.277552992105484,0.1949222981929779,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8325914740562439,0.2767429947853088,0.2630475461483001,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.800581693649292,0.2444032281637191,1.10467529296875,287.5672607421875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106994628906,287.5705261230469,1.0,0.4700096249580383,1.0,1.0,0.0,1.0,-2.509227752685547,2.5092227458953857,5.068389782536542e-06,1.941237211227417,0.4985582232475281,0.4985582232475281,0.0,97.18785858154295,82.0,14573.55859375,-0.0,1317.6678466796875,1.0,283.1499938964844,286.81298828125,292.38201904296875,293.4493713378906,293.1499938964844,293.1499938964844,283.1499938964844,18589.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272500514984131,1.0,0.0,0.0,0.9464130401611328,0.9464175701141356,5.976609429581003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.798828125,0.0,58.18154144287109,1895.4371337890625,0.0,597.9862060546875,0.311573177576065,1.0,0.0,3.0,1.0,0.0
12389280,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8154856562614441,0.2585876286029815,0.2337396442890167,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.8626059293746948,0.3093806803226471,0.2937880456447601,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8334398865699768,0.277552992105484,0.1949222981929779,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8325914740562439,0.2767429947853088,0.2630475461483001,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.800581693649292,0.2444032281637191,1.10467529296875,287.5672607421875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106994628906,287.5705261230469,1.0,0.4700096249580383,1.0,1.0,0.0,1.0,-2.509227752685547,2.5092227458953857,5.068389782536542e-06,1.941237211227417,0.4985582232475281,0.4985582232475281,0.0,97.18785858154295,82.0,14573.55859375,-0.0,1317.6678466796875,1.0,283.1499938964844,286.81298828125,292.38201904296875,293.4493713378906,293.1499938964844,293.1499938964844,283.1499938964844,18589.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272500514984131,1.0,0.0,0.0,0.9464130401611328,0.9464175701141356,5.976609429581003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.798828125,0.0,58.18154144287109,1895.4371337890625,0.0,597.9862060546875,0.311573177576065,1.0,0.0,3.0,1.0,0.0
12389340,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8386048078536987,0.2606972754001617,0.2353081703186035,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.8895795345306396,0.3123468458652496,0.2962392270565033,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8578605055809021,0.2800886034965515,0.196438580751419,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.857351541519165,0.2796809673309326,0.2654807865619659,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8238762617111206,0.246045246720314,1.1104283332824707,287.6284484863281,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148498535156,287.6312561035156,1.0,0.4663727879524231,1.0,1.0,0.0,1.0,-2.5257155895233154,2.5257105827331543,5.135189439897658e-06,1.953989624977112,0.4932036101818084,0.4932036101818084,0.0,89.29253387451172,70.0,14450.5078125,-0.0,1304.3486328125,1.0,283.1499938964844,286.8714294433594,292.4042358398437,293.4646301269531,293.1499938964844,293.1499938964844,283.1499938964844,18449.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236210227012634,1.0,0.0,0.0,0.9243412613868712,0.9243456721305848,5.7010929310763465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.451171875,0.0,55.58789443969727,1895.4371337890625,0.0,584.955322265625,0.3076501786708832,1.0,0.0,3.0,1.0,0.0
12389400,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8386048078536987,0.2606972754001617,0.2353081703186035,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.8895795345306396,0.3123468458652496,0.2962392270565033,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8578605055809021,0.2800886034965515,0.196438580751419,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.857351541519165,0.2796809673309326,0.2654807865619659,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8238762617111206,0.246045246720314,1.1104283332824707,287.6284484863281,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148498535156,287.6312561035156,1.0,0.4663727879524231,1.0,1.0,0.0,1.0,-2.5257155895233154,2.5257105827331543,5.135189439897658e-06,1.953989624977112,0.4932036101818084,0.4932036101818084,0.0,89.29253387451172,70.0,14450.5078125,-0.0,1304.3486328125,1.0,283.1499938964844,286.8714294433594,292.4042358398437,293.4646301269531,293.1499938964844,293.1499938964844,283.1499938964844,18449.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236210227012634,1.0,0.0,0.0,0.9243412613868712,0.9243456721305848,5.7010929310763465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.451171875,0.0,55.58789443969727,1895.4371337890625,0.0,584.955322265625,0.3076501786708832,1.0,0.0,3.0,1.0,0.0
12389460,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.8739811182022095,0.2628049254417419,0.2368187606334686,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68072509765625,0.9323862195014954,0.3153219819068908,0.2986422777175903,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.895675539970398,0.2826201617717743,0.1979081183671951,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.8955552577972412,0.2826112508773803,0.2678468823432922,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8571598529815674,0.2476819902658462,1.1158748865127563,287.6809387207031,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184814453125,287.683349609375,1.0,0.4615468084812164,1.0,1.0,0.0,1.0,-2.5415709018707275,2.5415658950805664,5.199834959057625e-06,1.966247797012329,0.4893806874752044,0.4893806874752044,0.0,79.79572296142578,58.0,14378.1533203125,-0.0,1283.09423828125,1.0,283.1499938964844,286.9210510253906,292.4262390136719,293.4825134277344,293.1499938964844,293.1499938964844,283.1499938964844,18330.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521081805229187,1.0,0.0,0.0,0.9082217812538148,0.908226191997528,5.50398588927692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.427734375,0.0,53.71648025512695,1895.4371337890625,0.0,576.0092163085938,0.3047434985637665,1.0,0.0,3.0,1.0,0.0
12389520,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.8739811182022095,0.2628049254417419,0.2368187606334686,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68072509765625,0.9323862195014954,0.3153219819068908,0.2986422777175903,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.895675539970398,0.2826201617717743,0.1979081183671951,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.8955552577972412,0.2826112508773803,0.2678468823432922,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8571598529815674,0.2476819902658462,1.1158748865127563,287.6809387207031,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184814453125,287.683349609375,1.0,0.4615468084812164,1.0,1.0,0.0,1.0,-2.5415709018707275,2.5415658950805664,5.199834959057625e-06,1.966247797012329,0.4893806874752044,0.4893806874752044,0.0,79.79572296142578,58.0,14378.1533203125,-0.0,1283.09423828125,1.0,283.1499938964844,286.9210510253906,292.4262390136719,293.4825134277344,293.1499938964844,293.1499938964844,283.1499938964844,18330.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521081805229187,1.0,0.0,0.0,0.9082217812538148,0.908226191997528,5.50398588927692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.427734375,0.0,53.71648025512695,1895.4371337890625,0.0,576.0092163085938,0.3047434985637665,1.0,0.0,3.0,1.0,0.0
12389580,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063903808594,0.9023059606552124,0.2639808058738708,0.237644612789154,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066345214844,0.9652426838874816,0.3169850409030914,0.2999691367149353,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064819335937,0.9271115064620972,0.284031480550766,0.198714479804039,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064819335937,0.9272524118423462,0.2842446863651275,0.2691482305526733,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.8841548562049866,0.2485919147729873,1.1188169717788696,287.7068176269531,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202514648437,287.708984375,1.0,0.4585016965866089,1.0,1.0,0.0,1.0,-2.550225257873535,2.550220012664795,5.23528979101684e-06,1.9729368686676023,0.4878817796707153,0.4878817796707153,0.0,74.02346801757812,58.0,14359.083984375,-0.0,1268.809814453125,1.0,283.1499938964844,286.9452209472656,292.4385986328125,293.4938049316406,293.1499938964844,293.1499938964844,283.1499938964844,18271.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200944542884827,1.0,0.0,0.0,0.901563048362732,0.9015673398971558,5.4235748336850527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.55419921875,0.0,52.93804931640625,1895.4371337890625,0.0,572.5682983398438,0.3035078346729278,1.0,0.0,3.0,1.0,0.0
12389640,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.9333367347717284,0.2649022042751312,0.2382855415344238,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.725341796875,0.9917210340499878,0.3182884752750397,0.3010030090808868,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252197265625,0.9590315222740172,0.2851355671882629,0.1993406265974044,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252197265625,0.9593669176101683,0.285522848367691,0.2701601982116699,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250366210937,0.9120005965232848,0.249301940202713,1.12108051776886,287.7255249023437,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215026855469,287.7275390625,1.0,0.4559896290302276,1.0,1.0,0.0,1.0,-2.5569255352020264,2.556920289993286,5.26282246937626e-06,1.978115200996399,0.487009733915329,0.487009733915329,0.0,69.33245086669922,76.0,14354.3583984375,-0.0,1256.7108154296875,1.0,283.1499938964844,286.9625549316406,292.4483947753906,293.5033264160156,293.1499938964844,293.1499938964844,283.1499938964844,18227.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195232629776001,1.0,0.0,0.0,0.8974192142486572,0.8974235653877258,5.373833289468166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.72705078125,0.0,52.44517135620117,1895.4371337890625,0.0,570.5872192382812,0.3027130663394928,1.0,0.0,3.0,1.0,0.0
12389700,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74517822265625,0.9441633820533752,0.2659401297569275,0.2391698360443115,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7453918457031,0.9990000128746032,0.3197719752788543,0.3021231293678283,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.9690299034118652,0.2863794565200805,0.200171872973442,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.9695621728897096,0.286965012550354,0.2714720070362091,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.9223034977912904,0.2500989139080047,1.124422550201416,287.7455444335937,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.7474670410156,1.0,0.4569921493530273,1.0,1.0,0.0,1.0,-2.565415143966675,2.5654098987579346,5.297893949318677e-06,1.9847171306610107,0.4863506257534027,0.4863506257534027,0.0,68.29185485839844,76.0,14362.01953125,-0.0,1262.97265625,1.0,283.1499938964844,286.980712890625,292.4596862792969,293.51495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18181.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190932154655457,1.0,0.0,0.0,0.8938533067703247,0.8938575983047485,5.3312120940063323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.79443359375,0.0,52.00638198852539,1895.4371337890625,0.0,569.1001586914062,0.3019921481609344,1.0,0.0,3.0,1.0,0.0
12389760,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643737792969,0.9395182132720948,0.2669570744037628,0.2401201874017715,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645568847656,0.9963984489440918,0.321239173412323,0.303770512342453,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.9649970531463624,0.2876019179821014,0.2010539174079895,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.9657642245292664,0.2883875072002411,0.2728538513183594,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642822265625,0.9174457788467408,0.2508763074874878,1.1280982494354248,287.7647399902344,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3237609863281,287.7666015625,1.0,0.4595696330070495,1.0,1.0,0.0,1.0,-2.576231002807617,2.576225757598877,5.342424628906883e-06,1.9929685592651367,0.4860469698905945,0.4860469698905945,0.0,69.50270080566406,94.0,14385.388671875,-0.0,1281.5428466796875,1.0,283.1499938964844,286.9976806640625,292.4712219238281,293.5275573730469,293.1499938964844,293.1499938964844,283.1499938964844,18136.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189018845558167,1.0,0.0,0.0,0.8914820551872253,0.8914863467216492,5.302963757003455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.5947265625,0.0,51.69081878662109,1895.4371337890625,0.0,568.4400634765625,0.3014574944972992,1.0,0.0,3.0,1.0,0.0
12389820,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.9017053842544556,0.2689355909824371,0.2421525865793228,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.9657458066940308,0.3240740001201629,0.3067269027233124,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9271621704101562,0.2899478673934936,0.2029051780700683,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9285060167312622,0.291138082742691,0.2757399678230285,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.8825112581253052,0.2523432075977325,1.136042237281799,287.7992248535156,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.80078125,1.0,0.468109667301178,1.0,1.0,0.0,1.0,-2.597408533096313,2.597403049468994,5.430573764897417e-06,2.0093297958374023,0.4864694476127624,0.4864694476127624,0.0,76.93750762939453,112.0,14466.982421875,-0.0,1341.3189697265625,1.0,283.1499938964844,287.0273132324219,292.49517822265625,293.55596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18050.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192788243293762,1.0,0.0,0.0,0.8901852965354919,0.890189528465271,5.2875474665370354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.267578125,0.0,51.40838623046875,1895.4371337890625,0.0,569.7415771484375,0.3009202480316162,1.0,0.0,3.0,1.0,0.0
12389880,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.9017053842544556,0.2689355909824371,0.2421525865793228,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.9657458066940308,0.3240740001201629,0.3067269027233124,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9271621704101562,0.2899478673934936,0.2029051780700683,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9285060167312622,0.291138082742691,0.2757399678230285,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.8825112581253052,0.2523432075977325,1.136042237281799,287.7992248535156,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.80078125,1.0,0.468109667301178,1.0,1.0,0.0,1.0,-2.597408533096313,2.597403049468994,5.430573764897417e-06,2.0093297958374023,0.4864694476127624,0.4864694476127624,0.0,76.93750762939453,112.0,14466.982421875,-0.0,1341.3189697265625,1.0,283.1499938964844,287.0273132324219,292.49517822265625,293.55596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18050.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192788243293762,1.0,0.0,0.0,0.8901852965354919,0.890189528465271,5.2875474665370354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.267578125,0.0,51.40838623046875,1895.4371337890625,0.0,569.7415771484375,0.3009202480316162,1.0,0.0,3.0,1.0,0.0
12389940,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.8603211045265198,0.2709112763404846,0.244333416223526,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.9173725843429564,0.3268369138240814,0.309778481721878,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.8821849226951599,0.2921376228332519,0.2047760039567947,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.8837099075317383,0.2937362194061279,0.2786568999290466,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.842573344707489,0.2536857426166534,1.1442468166351318,287.8278503417969,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.82916259765625,1.0,0.4796061217784881,1.0,1.0,0.0,1.0,-2.619307041168213,2.6193015575408936,5.522490027942695e-06,2.0262513160705566,0.4882102310657501,0.4882102310657501,0.0,88.72003936767578,130.0,14595.943359375,-0.0,1422.373291015625,1.0,283.1499938964844,287.050537109375,292.52020263671875,293.58837890625,293.1499938964844,293.1499938964844,283.1499938964844,17971.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206801891326904,1.0,0.0,0.0,0.8932482004165649,0.8932524919509888,5.323996532524689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.4404296875,0.0,51.56259536743164,1895.4371337890625,0.0,574.6071166992188,0.3010543882846832,1.0,0.0,3.0,1.0,0.0
12390000,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.8603211045265198,0.2709112763404846,0.244333416223526,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.9173725843429564,0.3268369138240814,0.309778481721878,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.8821849226951599,0.2921376228332519,0.2047760039567947,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.8837099075317383,0.2937362194061279,0.2786568999290466,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.842573344707489,0.2536857426166534,1.1442468166351318,287.8278503417969,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.82916259765625,1.0,0.4796061217784881,1.0,1.0,0.0,1.0,-2.619307041168213,2.6193015575408936,5.522490027942695e-06,2.0262513160705566,0.4882102310657501,0.4882102310657501,0.0,88.72003936767578,130.0,14595.943359375,-0.0,1422.373291015625,1.0,283.1499938964844,287.050537109375,292.52020263671875,293.58837890625,293.1499938964844,293.1499938964844,283.1499938964844,17971.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206801891326904,1.0,0.0,0.0,0.8932482004165649,0.8932524919509888,5.323996532524689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.4404296875,0.0,51.56259536743164,1895.4371337890625,0.0,574.6071166992188,0.3010543882846832,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8257102966308594,0.2728528678417206,0.2465946823358535,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.8769299387931824,0.3295183181762695,0.3128634095191955,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.8451982736587524,0.2941903173923492,0.2066272646188736,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.8469223976135254,0.2961978614330292,0.2815484404563904,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8083860874176025,0.2549025118350982,1.1524003744125366,287.8507080078125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.85174560546875,1.0,0.4927430748939514,1.0,1.0,0.0,1.0,-2.641227960586548,2.6412224769592285,5.61528258913313e-06,2.0431947708129883,0.4912131726741791,0.4912131726741791,0.0,103.25027465820312,118.0,14770.1337890625,-0.0,1517.145751953125,1.0,283.1499938964844,287.0674133300781,292.5460510253906,293.6242980957031,293.1499938964844,293.1499938964844,283.1499938964844,17894.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523054838180542,1.0,0.0,0.0,0.900474488735199,0.9004787802696228,5.4104862812209844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.99658203125,0.0,52.13397216796875,1895.4371337890625,0.0,582.9483642578125,0.3018291294574737,1.0,0.0,3.0,1.0,0.0
