time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8257102966308594,0.2728528678417206,0.2465946823358535,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.8769299387931824,0.3295183181762695,0.3128634095191955,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.8451982736587524,0.2941903173923492,0.2066272646188736,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.8469223976135254,0.2961978614330292,0.2815484404563904,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8083860874176025,0.2549025118350982,1.1524003744125366,287.8507080078125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.85174560546875,1.0,0.4927430748939514,1.0,1.0,0.0,1.0,-2.641227960586548,2.6412224769592285,5.61528258913313e-06,2.0431947708129883,0.4912131726741791,0.4912131726741791,0.0,103.25027465820312,118.0,14770.1337890625,-0.0,1517.145751953125,1.0,283.1499938964844,287.0674133300781,292.5460510253906,293.6242980957031,293.1499938964844,293.1499938964844,283.1499938964844,17894.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523054838180542,1.0,0.0,0.0,0.900474488735199,0.9004787802696228,5.4104862812209844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.99658203125,0.0,52.13397216796875,1895.4371337890625,0.0,582.9483642578125,0.3018291294574737,1.0,0.0,3.0,1.0,0.0
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8191724419593811,0.2747800052165985,0.2484600841999054,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.8696680068969727,0.3321360647678375,0.3154893219470978,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8383181691169739,0.2961434423923492,0.2081113755702972,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.840348482131958,0.2985558211803436,0.283940702676773,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8007193803787231,0.2560168802738189,1.1581977605819702,287.8659362792969,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86651611328125,1.0,0.4973395466804504,1.0,1.0,0.0,1.0,-2.658255815505981,2.658250093460083,5.688030341843842e-06,2.0564210414886475,0.4953838586807251,0.4953838586807251,0.0,107.73711395263672,106.0,14979.232421875,-0.0,1561.0006103515625,1.0,283.1499938964844,287.0768127441406,292.57257080078125,293.6633605957031,293.1499938964844,293.1499938964844,283.1499938964844,17821.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263099074363708,1.0,0.0,0.0,0.9116424918174744,0.9116467833518982,5.545523862338087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.56640625,0.0,53.11013412475586,1895.4371337890625,0.0,594.5824584960938,0.3032201528549194,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8191724419593811,0.2747800052165985,0.2484600841999054,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.8696680068969727,0.3321360647678375,0.3154893219470978,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8383181691169739,0.2961434423923492,0.2081113755702972,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.840348482131958,0.2985558211803436,0.283940702676773,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8007193803787231,0.2560168802738189,1.1581977605819702,287.8659362792969,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86651611328125,1.0,0.4973395466804504,1.0,1.0,0.0,1.0,-2.658255815505981,2.658250093460083,5.688030341843842e-06,2.0564210414886475,0.4953838586807251,0.4953838586807251,0.0,107.73711395263672,106.0,14979.232421875,-0.0,1561.0006103515625,1.0,283.1499938964844,287.0768127441406,292.57257080078125,293.6633605957031,293.1499938964844,293.1499938964844,283.1499938964844,17821.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263099074363708,1.0,0.0,0.0,0.9116424918174744,0.9116467833518982,5.545523862338087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.56640625,0.0,53.11013412475586,1895.4371337890625,0.0,594.5824584960938,0.3032201528549194,1.0,0.0,3.0,1.0,0.0
12390300,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87060546875,0.8217170834541321,0.2757742404937744,0.2493065148591995,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706359863281,0.8726832270622253,0.3334444463253021,0.3166871070861816,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.87060546875,0.8408584594726562,0.2971037030220032,0.2087597548961639,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87060546875,0.843075692653656,0.2997148036956787,0.2850067913532257,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705749511719,0.8030471205711365,0.2565569877624511,1.160484790802002,287.87066650390625,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.31988525390625,287.87109375,1.0,0.4978047609329223,1.0,1.0,0.0,1.0,-2.6655216217041016,2.665515899658203,5.719170985685196e-06,2.0620436668396,0.4978833198547363,0.4978833198547363,0.0,107.20887756347656,106.0,15097.3359375,-0.0,1568.7752685546875,1.0,283.1499938964844,287.07861328125,292.58599853515625,293.6838073730469,293.1499938964844,293.1499938964844,283.1499938964844,17785.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282210111618042,1.0,0.0,0.0,0.9186452627182008,0.9186495542526244,5.631046562371012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.51806640625,0.0,53.74888610839844,1895.4371337890625,0.0,601.5222778320312,0.3041421771049499,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738098144531,0.8269062042236328,0.2768101692199707,0.2501394152641296,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.87384033203125,0.8787712454795837,0.3347627818584442,0.3178436160087585,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738098144531,0.8461553454399109,0.2980521619319916,0.2093649953603744,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738098144531,0.8485840559005737,0.3008598685264587,0.2860123813152313,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738098144531,0.8081483840942383,0.257089614868164,1.1625070571899414,287.8738708496094,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.319091796875,287.8741149902344,1.0,0.49739870429039,1.0,1.0,0.0,1.0,-2.672278881072998,2.6722731590271,5.7481984185869806e-06,2.067267894744873,0.5006502866744995,0.5006502866744995,0.0,105.45471954345705,94.0,15224.8017578125,-0.0,1570.2845458984375,1.0,283.1499938964844,287.07879638671875,292.5995483398437,293.7048645019531,293.1499938964844,293.1499938964844,283.1499938964844,17749.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302956700325012,1.0,0.0,0.0,0.9265742301940918,0.9265785217285156,5.7286712262794026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.9609375,0.0,54.48877334594727,1895.4371337890625,0.0,609.1488647460938,0.3052136600017547,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8444594740867615,0.2789559066295624,0.2517903745174408,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8993185758590698,0.3374216258525848,0.3200767636299133,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8644987344741821,0.2999209463596344,0.210477590560913,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.867437481880188,0.3031164109706878,0.2878855168819427,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8246776461601257,0.2581374943256378,1.1659749746322632,287.8760681152344,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760681152344,1.0,0.4946985840797424,1.0,1.0,0.0,1.0,-2.6847028732299805,2.684697151184082,5.801742190669756e-06,2.076865196228028,0.5069690346717834,0.5069690346717834,0.0,99.28341674804688,82.0,15508.1904296875,-0.0,1559.5799560546875,1.0,283.1499938964844,287.07470703125,292.6273498535156,293.7492370605469,293.1499938964844,293.1499938964844,283.1499938964844,17676.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349059104919434,1.0,0.0,0.0,0.945198893547058,0.9452032446861268,5.961285154398865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.4267578125,0.0,56.28183364868164,1895.4371337890625,0.0,626.4472045898438,0.3078105747699737,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8444594740867615,0.2789559066295624,0.2517903745174408,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8993185758590698,0.3374216258525848,0.3200767636299133,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8644987344741821,0.2999209463596344,0.210477590560913,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.867437481880188,0.3031164109706878,0.2878855168819427,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8246776461601257,0.2581374943256378,1.1659749746322632,287.8760681152344,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760681152344,1.0,0.4946985840797424,1.0,1.0,0.0,1.0,-2.6847028732299805,2.684697151184082,5.801742190669756e-06,2.076865196228028,0.5069690346717834,0.5069690346717834,0.0,99.28341674804688,82.0,15508.1904296875,-0.0,1559.5799560546875,1.0,283.1499938964844,287.07470703125,292.6273498535156,293.7492370605469,293.1499938964844,293.1499938964844,283.1499938964844,17676.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349059104919434,1.0,0.0,0.0,0.945198893547058,0.9452032446861268,5.961285154398865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.4267578125,0.0,56.28183364868164,1895.4371337890625,0.0,626.4472045898438,0.3078105747699737,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8730432987213135,0.2811532318592071,0.2534119188785553,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.934249222278595,0.3400972485542297,0.3222387135028839,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8942971229553223,0.3017551898956299,0.2114993035793304,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8977999091148376,0.3053324222564697,0.2896295189857483,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8503719568252563,0.2591609060764313,1.1689095497131348,287.87322998046875,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.873046875,1.0,0.4903371930122375,1.0,1.0,0.0,1.0,-2.6961004734039307,2.696094512939453,5.851064088346902e-06,2.0856614112854004,0.5143013596534729,0.5143013596534729,0.0,90.78987884521484,70.0,15829.548828125,-0.0,1536.637451171875,1.0,283.1499938964844,287.0650939941406,292.6563415527344,293.79693603515625,293.1499938964844,293.1499938964844,283.1499938964844,17601.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401155352592468,1.0,0.0,0.0,0.9674984812736512,0.9675028324127196,6.245885941780216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.1240234375,0.0,58.51450729370117,1895.4371337890625,0.0,646.5889282226562,0.3110272586345672,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8730432987213135,0.2811532318592071,0.2534119188785553,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.934249222278595,0.3400972485542297,0.3222387135028839,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8942971229553223,0.3017551898956299,0.2114993035793304,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8977999091148376,0.3053324222564697,0.2896295189857483,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8503719568252563,0.2591609060764313,1.1689095497131348,287.87322998046875,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.873046875,1.0,0.4903371930122375,1.0,1.0,0.0,1.0,-2.6961004734039307,2.696094512939453,5.851064088346902e-06,2.0856614112854004,0.5143013596534729,0.5143013596534729,0.0,90.78987884521484,70.0,15829.548828125,-0.0,1536.637451171875,1.0,283.1499938964844,287.0650939941406,292.6563415527344,293.79693603515625,293.1499938964844,293.1499938964844,283.1499938964844,17601.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401155352592468,1.0,0.0,0.0,0.9674984812736512,0.9675028324127196,6.245885941780216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.1240234375,0.0,58.51450729370117,1895.4371337890625,0.0,646.5889282226562,0.3110272586345672,1.0,0.0,3.0,1.0,0.0
12390660,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9183016419410706,0.2833816111087799,0.2550128698348999,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.9822110533714294,0.3427807092666626,0.3243559002876282,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9430431723594666,0.3035489320755005,0.2124551087617874,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9475020170211792,0.3075029551982879,0.2912793755531311,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8912216424942017,0.260152667760849,1.17145836353302,287.8658447265625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.8654479980469,1.0,0.4849651753902435,1.0,1.0,0.0,1.0,-2.70676326751709,2.7067573070526123,5.8973846535081975e-06,2.0938854217529297,0.5226143598556519,0.5226143598556519,0.0,80.91918182373047,58.0,16188.7255859375,-0.0,1506.101806640625,1.0,283.1499938964844,287.0503845214844,292.6867980957031,293.8482666015625,293.1499938964844,293.1499938964844,283.1499938964844,17523.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459287762641907,1.0,0.0,0.0,0.993495523929596,0.9934999346733092,6.58605401326895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.14599609375,0.0,61.22426986694336,1895.4371337890625,0.0,669.82861328125,0.3148920834064483,1.0,0.0,3.0,1.0,0.0
12390720,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9183016419410706,0.2833816111087799,0.2550128698348999,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.9822110533714294,0.3427807092666626,0.3243559002876282,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9430431723594666,0.3035489320755005,0.2124551087617874,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9475020170211792,0.3075029551982879,0.2912793755531311,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8912216424942017,0.260152667760849,1.17145836353302,287.8658447265625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.8654479980469,1.0,0.4849651753902435,1.0,1.0,0.0,1.0,-2.70676326751709,2.7067573070526123,5.8973846535081975e-06,2.0938854217529297,0.5226143598556519,0.5226143598556519,0.0,80.91918182373047,58.0,16188.7255859375,-0.0,1506.101806640625,1.0,283.1499938964844,287.0503845214844,292.6867980957031,293.8482666015625,293.1499938964844,293.1499938964844,283.1499938964844,17523.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459287762641907,1.0,0.0,0.0,0.993495523929596,0.9934999346733092,6.58605401326895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.14599609375,0.0,61.22426986694336,1895.4371337890625,0.0,669.82861328125,0.3148920834064483,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9519757032394408,0.2848194241523742,0.2561042308807373,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9990000128746032,0.34469074010849,0.3175633251667022,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.9740983843803406,0.3046352565288543,0.2130785435438156,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9781016707420348,0.3088296949863434,0.2923495769500732,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.9209601879119872,0.2607417404651642,1.173213005065918,287.8569641113281,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8554992675781,1.0,0.48074471950531,1.0,1.0,0.0,1.0,-2.704092025756836,2.7040860652923584,5.8865985010925215e-06,2.092221736907959,0.5284044146537781,0.5284044146537781,0.0,75.53938293457031,58.0,16420.099609375,-0.0,1477.5562744140625,1.0,283.1499938964844,287.0372619628906,292.7070617675781,293.88299560546875,293.1499938964844,293.1499938964844,283.1499938964844,17471.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5499603748321533,1.0,0.0,0.0,1.0120627880096436,1.012067198753357,6.83452512362237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.13671875,0.0,63.22829055786133,1895.4371337890625,0.0,686.4312744140625,0.3177184462547302,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450927734375,0.9648537635803224,0.2856006622314453,0.2567461431026459,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9990000128746032,0.3464656174182892,0.3064375817775726,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9850074052810668,0.3051946759223938,0.2134312391281128,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9887465238571168,0.309525728225708,0.2929548919200897,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84521484375,0.9341470003128052,0.2610322535037994,1.174250602722168,287.84478759765625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178405761719,287.8429870605469,1.0,0.4777251183986664,1.0,1.0,0.0,1.0,-2.693894386291504,2.693888664245605,5.842322934768163e-06,2.084350109100342,0.5317164063453674,0.5317164063453674,0.0,73.3183822631836,78.0,16535.732421875,-0.0,1453.28662109375,1.0,283.1499938964844,287.0248107910156,292.718505859375,293.9023742675781,293.1499938964844,293.1499938964844,283.1499938964844,17445.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523025989532471,1.0,0.0,0.0,1.0229825973510742,1.0229871273040771,6.982805444977205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.9921875,0.0,64.44052124023438,1895.4371337890625,0.0,696.2630004882812,0.3194157183170318,1.0,0.0,3.0,1.0,0.0
12390900,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.9702844619750975,0.286701500415802,0.2576984167098999,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9990000128746032,0.3494988679885864,0.3024072051048279,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9892740249633788,0.3059687316417694,0.2139521688222885,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9929937720298768,0.310491681098938,0.2938397228717804,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.9394544363021852,0.2614496648311615,1.1759613752365112,287.8302917480469,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3240051269531,287.8294982910156,1.0,0.4779488146305084,1.0,1.0,0.0,1.0,-2.69390082359314,2.693894863128662,5.841288384544896e-06,2.0838491916656494,0.5365004539489746,0.5365004539489746,0.0,72.63916778564453,78.0,16731.07421875,-0.0,1450.196533203125,1.0,283.1499938964844,287.0076599121094,292.73394775390625,293.9285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17409.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555537223815918,1.0,0.0,0.0,1.03874409198761,1.0387486219406128,7.199636087307226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.60546875,0.0,66.22574615478516,1895.4371337890625,0.0,710.0692749023438,0.3218993842601776,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.823486328125,0.9678490161895752,0.2878181934356689,0.2587111592292785,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9990000128746032,0.3522112071514129,0.305933803319931,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9868450164794922,0.3067393600940704,0.2145056426525116,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9908156394958496,0.3114537894725799,0.2947696149349212,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235168457031,0.9358814358711244,0.2618749141693115,1.177953004837036,287.8233947753906,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.82305908203125,1.0,0.480173647403717,1.0,1.0,0.0,1.0,-2.703516721725464,2.703510999679565,5.882655841560336e-06,2.0910935401916504,0.5416111946105957,0.5416111946105957,0.0,73.54851531982422,98.0,16958.068359375,-0.0,1467.6114501953125,1.0,283.1499938964844,286.9957580566406,292.7497253417969,293.95623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17365.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587850213050842,1.0,0.0,0.0,1.0556018352508545,1.0556063652038574,7.435217241891223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.29931640625,0.0,68.16767120361328,1895.4371337890625,0.0,724.20166015625,0.3245703876018524,1.0,0.0,3.0,1.0,0.0
12391020,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9461995363235474,0.2901036739349365,0.2608818709850311,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9990000128746032,0.3552764356136322,0.3288522362709045,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9669498205184937,0.3082830011844635,0.2156887203454971,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9720064997673036,0.3133742809295654,0.296728104352951,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.911496639251709,0.2627247869968414,1.1824736595153809,287.82061767578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8209533691406,1.0,0.489691287279129,1.0,1.0,0.0,1.0,-2.742805957794189,2.742799758911133,6.054260211385554e-06,2.1211931705474854,0.5527930855751038,0.5527930855751038,0.0,78.84564971923828,118.0,17491.6875,-0.0,1547.3795166015625,1.0,283.1499938964844,286.9793701171875,292.7855224609375,294.0201110839844,293.1499938964844,293.1499938964844,283.1499938964844,17262.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658888816833496,1.0,0.0,0.0,1.092867732048035,1.0928723812103271,7.969455140255377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.23876953125,0.0,72.6038589477539,1895.4371337890625,0.0,756.0773315429688,0.3305619359016418,1.0,0.0,3.0,1.0,0.0
12391080,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9461995363235474,0.2901036739349365,0.2608818709850311,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9990000128746032,0.3552764356136322,0.3288522362709045,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9669498205184937,0.3082830011844635,0.2156887203454971,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9720064997673036,0.3133742809295654,0.296728104352951,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.911496639251709,0.2627247869968414,1.1824736595153809,287.82061767578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8209533691406,1.0,0.489691287279129,1.0,1.0,0.0,1.0,-2.742805957794189,2.742799758911133,6.054260211385554e-06,2.1211931705474854,0.5527930855751038,0.5527930855751038,0.0,78.84564971923828,118.0,17491.6875,-0.0,1547.3795166015625,1.0,283.1499938964844,286.9793701171875,292.7855224609375,294.0201110839844,293.1499938964844,293.1499938964844,283.1499938964844,17262.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658888816833496,1.0,0.0,0.0,1.092867732048035,1.0928723812103271,7.969455140255377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.23876953125,0.0,72.6038589477539,1895.4371337890625,0.0,756.0773315429688,0.3305619359016418,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8867169618606567,0.2923089861869812,0.2633798122406006,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9533080458641052,0.3559794425964355,0.3375619649887085,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.9045799970626832,0.3097004294395447,0.2170890718698501,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.9101693034172058,0.3151627480983734,0.2989735603332519,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.856897234916687,0.2634138762950897,1.1882548332214355,287.81182861328125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8109436035156,1.0,0.5024101138114929,1.0,1.0,0.0,1.0,-2.766692876815796,2.76668667793274,6.161606052046409e-06,2.140331983566284,0.5650672912597656,0.5650672912597656,0.0,92.7549819946289,138.0,18041.32421875,-0.0,1647.8818359375,1.0,283.1499938964844,286.9577941894531,292.8262939453125,294.0940246582031,293.1499938964844,293.1499938964844,283.1499938964844,17147.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743959546089172,1.0,0.0,0.0,1.1349642276763916,1.1349689960479736,8.59523510143845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.138671875,0.0,77.89234924316406,1895.4371337890625,0.0,796.0391845703125,0.3375175893306732,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8867169618606567,0.2923089861869812,0.2633798122406006,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9533080458641052,0.3559794425964355,0.3375619649887085,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.9045799970626832,0.3097004294395447,0.2170890718698501,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.9101693034172058,0.3151627480983734,0.2989735603332519,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.856897234916687,0.2634138762950897,1.1882548332214355,287.81182861328125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8109436035156,1.0,0.5024101138114929,1.0,1.0,0.0,1.0,-2.766692876815796,2.76668667793274,6.161606052046409e-06,2.140331983566284,0.5650672912597656,0.5650672912597656,0.0,92.7549819946289,138.0,18041.32421875,-0.0,1647.8818359375,1.0,283.1499938964844,286.9577941894531,292.8262939453125,294.0940246582031,293.1499938964844,293.1499938964844,283.1499938964844,17147.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743959546089172,1.0,0.0,0.0,1.1349642276763916,1.1349689960479736,8.59523510143845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.138671875,0.0,77.89234924316406,1895.4371337890625,0.0,796.0391845703125,0.3375175893306732,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8418115377426147,0.2943704426288605,0.2658620774745941,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.897699773311615,0.3576200902462005,0.3395439088344574,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8567981719970703,0.3109118640422821,0.2184459418058395,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8619186878204346,0.316751092672348,0.301163762807846,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898254394531,0.8141682744026184,0.2639027833938598,1.1937230825424194,287.78955078125,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7885437011719,1.0,0.5162131190299988,1.0,1.0,0.0,1.0,-2.783883571624756,2.783877372741699,6.237743036763277e-06,2.1533217430114746,0.5781413912773132,0.5781413912773132,0.0,109.93096923828124,156.0,18609.41015625,-0.0,1754.2830810546875,1.0,283.1499938964844,286.92437744140625,292.8660583496094,294.16815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17033.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838627219200134,1.0,0.0,0.0,1.1811997890472412,1.1812046766281128,9.309795245826537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.1611328125,0.0,84.07669067382812,1895.4371337890625,0.0,842.8875122070312,0.3454096913337707,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8418115377426147,0.2943704426288605,0.2658620774745941,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.897699773311615,0.3576200902462005,0.3395439088344574,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8567981719970703,0.3109118640422821,0.2184459418058395,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8619186878204346,0.316751092672348,0.301163762807846,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898254394531,0.8141682744026184,0.2639027833938598,1.1937230825424194,287.78955078125,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7885437011719,1.0,0.5162131190299988,1.0,1.0,0.0,1.0,-2.783883571624756,2.783877372741699,6.237743036763277e-06,2.1533217430114746,0.5781413912773132,0.5781413912773132,0.0,109.93096923828124,156.0,18609.41015625,-0.0,1754.2830810546875,1.0,283.1499938964844,286.92437744140625,292.8660583496094,294.16815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17033.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838627219200134,1.0,0.0,0.0,1.1811997890472412,1.1812046766281128,9.309795245826537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.1611328125,0.0,84.07669067382812,1895.4371337890625,0.0,842.8875122070312,0.3454096913337707,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.8104875087738037,0.2963754534721374,0.2683180272579193,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8612691760063171,0.3597208857536316,0.3421233594417572,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8238216638565063,0.3119496405124664,0.2197003215551376,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8287484645843506,0.3181683421134949,0.3032190501689911,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7639465332031,0.7801710963249207,0.264243334531784,1.1986433267593384,287.7636108398437,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.762451171875,1.0,0.5299538373947144,1.0,1.0,0.0,1.0,-2.7998270988464355,2.7998206615448,6.309350283117965e-06,2.1656334400177,0.5920692086219788,0.5920692086219788,0.0,127.8536148071289,144.0,19209.083984375,-0.0,1864.1832275390625,1.0,283.1499938964844,286.88677978515625,292.90399169921875,294.2421569824219,293.1499938964844,293.1499938964844,283.1499938964844,16916.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937822461128235,1.0,0.0,0.0,1.231731414794922,1.231736421585083,1.0123378046955622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.91650390625,0.0,91.27932739257812,1895.4371337890625,0.0,894.7700805664062,0.3542777001857757,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.8104875087738037,0.2963754534721374,0.2683180272579193,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8612691760063171,0.3597208857536316,0.3421233594417572,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8238216638565063,0.3119496405124664,0.2197003215551376,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8287484645843506,0.3181683421134949,0.3032190501689911,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7639465332031,0.7801710963249207,0.264243334531784,1.1986433267593384,287.7636108398437,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.762451171875,1.0,0.5299538373947144,1.0,1.0,0.0,1.0,-2.7998270988464355,2.7998206615448,6.309350283117965e-06,2.1656334400177,0.5920692086219788,0.5920692086219788,0.0,127.8536148071289,144.0,19209.083984375,-0.0,1864.1832275390625,1.0,283.1499938964844,286.88677978515625,292.90399169921875,294.2421569824219,293.1499938964844,293.1499938964844,283.1499938964844,16916.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937822461128235,1.0,0.0,0.0,1.231731414794922,1.231736421585083,1.0123378046955622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.91650390625,0.0,91.27932739257812,1895.4371337890625,0.0,894.7700805664062,0.3542777001857757,1.0,0.0,3.0,1.0,0.0
12391500,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.8043298125267029,0.2973528206348419,0.269352912902832,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.8547793626785278,0.3608394563198089,0.3433213233947754,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8175292015075684,0.3124172985553741,0.2201562523841858,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8226042985916138,0.3188240528106689,0.3040142357349396,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.7734730839729309,0.2643673121929168,1.2000329494476318,287.74853515625,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7471618652344,1.0,0.5329374670982361,1.0,1.0,0.0,1.0,-2.805689573287964,2.8056833744049072,6.335906164167682e-06,2.1702163219451904,0.5993282198905945,0.5993282198905945,0.0,132.2091064453125,144.0,19515.107421875,-0.0,1894.207763671875,1.0,283.1499938964844,286.8659973144531,292.922607421875,294.2793273925781,293.1499938964844,293.1499938964844,283.1499938964844,16856.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988398790359497,1.0,0.0,0.0,1.2585889101028442,1.2585939168930054,1.0569664254944656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.828125,0.0,95.30250549316406,1895.4371337890625,0.0,922.3605346679688,0.359086126089096,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318420410156,0.8027271628379822,0.2983289361000061,0.270282119512558,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7316589355469,0.8531133532524109,0.3619875609874725,0.3444458842277527,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8155544996261597,0.3128694593906402,0.2205193191766739,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8207871913909912,0.3194611966609955,0.3046813011169433,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73193359375,0.7712306380271912,0.264477014541626,1.200833082199097,287.7315368652344,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.73004150390625,1.0,0.5344308614730835,1.0,1.0,0.0,1.0,-2.810359477996826,2.8103530406951904,6.357022357406095e-06,2.1738319396972656,0.6067636013031006,0.6067636013031006,0.0,133.87991333007812,132.0,19824.38671875,-0.0,1909.593017578125,1.0,283.1499938964844,286.8434753417969,292.9410095214844,294.3164367675781,293.1499938964844,293.1499938964844,283.1499938964844,16796.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039285659790039,1.0,0.0,0.0,1.2864632606506348,1.286468505859375,1.1043029246593505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.9072265625,0.0,99.62737274169922,1895.4371337890625,0.0,950.895751953125,0.3641446530818939,1.0,0.0,3.0,1.0,0.0
12391620,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.8076178431510925,0.3002810180187225,0.2719569504261017,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.8580828905105591,0.3643431961536407,0.3465686738491058,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.819222092628479,0.3137431740760803,0.221078485250473,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8247023820877075,0.320696622133255,0.3057813048362732,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943359375,0.7743920683860779,0.26467165350914,1.2013835906982422,287.69390869140625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.69219970703125,1.0,0.5340931415557861,1.0,1.0,0.0,1.0,-2.8175816535949707,2.817575216293335,6.389716418198077e-06,2.179408550262451,0.6221536993980408,0.6221536993980408,0.0,132.2730255126953,120.0,20454.453125,-0.0,1913.3470458984373,1.0,283.1499938964844,286.794921875,292.9773864746094,294.3907165527344,293.1499938964844,293.1499938964844,283.1499938964844,16676.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141131520271301,1.0,0.0,0.0,1.3451995849609375,1.3452049493789673,1.2074436028797209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.86328125,0.0,109.24949645996094,1895.4371337890625,0.0,1010.1865844726562,0.3750104308128357,1.0,0.0,3.0,1.0,0.0
12391680,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.8076178431510925,0.3002810180187225,0.2719569504261017,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.8580828905105591,0.3643431961536407,0.3465686738491058,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.819222092628479,0.3137431740760803,0.221078485250473,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8247023820877075,0.320696622133255,0.3057813048362732,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943359375,0.7743920683860779,0.26467165350914,1.2013835906982422,287.69390869140625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.69219970703125,1.0,0.5340931415557861,1.0,1.0,0.0,1.0,-2.8175816535949707,2.817575216293335,6.389716418198077e-06,2.179408550262451,0.6221536993980408,0.6221536993980408,0.0,132.2730255126953,120.0,20454.453125,-0.0,1913.3470458984373,1.0,283.1499938964844,286.794921875,292.9773864746094,294.3907165527344,293.1499938964844,293.1499938964844,283.1499938964844,16676.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141131520271301,1.0,0.0,0.0,1.3451995849609375,1.3452049493789673,1.2074436028797209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.86328125,0.0,109.24949645996094,1895.4371337890625,0.0,1010.1865844726562,0.3750104308128357,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8195521235466003,0.3022243678569793,0.2734682559967041,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526184082031,0.8712204694747925,0.3667468130588531,0.348578006029129,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8299552798271179,0.3145820200443268,0.2214894592761993,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8357673287391663,0.3218885958194732,0.3066718578338623,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.7849158644676208,0.264842689037323,1.2010278701782229,287.6524963378906,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506652832031,1.0,0.530866801738739,1.0,1.0,0.0,1.0,-2.822951316833496,2.8229448795318604,6.4140426729863975e-06,2.1835386753082275,0.6382126808166504,0.6382126808166504,0.0,126.3667984008789,108.0,21098.82421875,-0.0,1893.4658203125,1.0,283.1499938964844,286.74273681640625,293.0136108398437,294.46551513671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242530941963196,1.0,0.0,0.0,1.4078233242034912,1.4078289270401,1.3224820349932997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.994140625,0.0,120.29796600341795,1895.4371337890625,0.0,1072.0084228515625,0.3868757784366607,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8195521235466003,0.3022243678569793,0.2734682559967041,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526184082031,0.8712204694747925,0.3667468130588531,0.348578006029129,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8299552798271179,0.3145820200443268,0.2214894592761993,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8357673287391663,0.3218885958194732,0.3066718578338623,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.7849158644676208,0.264842689037323,1.2010278701782229,287.6524963378906,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506652832031,1.0,0.530866801738739,1.0,1.0,0.0,1.0,-2.822951316833496,2.8229448795318604,6.4140426729863975e-06,2.1835386753082275,0.6382126808166504,0.6382126808166504,0.0,126.3667984008789,108.0,21098.82421875,-0.0,1893.4658203125,1.0,283.1499938964844,286.74273681640625,293.0136108398437,294.46551513671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242530941963196,1.0,0.0,0.0,1.4078233242034912,1.4078289270401,1.3224820349932997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.994140625,0.0,120.29796600341795,1895.4371337890625,0.0,1072.0084228515625,0.3868757784366607,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8368563055992126,0.3041442334651947,0.2748700678348541,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60845947265625,0.8914702534675598,0.3691752851009369,0.3505185544490814,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8466536998748779,0.3153829276561737,0.2218034565448761,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8530667424201965,0.323036253452301,0.3074246346950531,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088562011719,0.8015626072883606,0.2649897933006286,1.2001094818115234,287.6083374023437,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063842773437,1.0,0.5259283185005188,1.0,1.0,0.0,1.0,-2.8271477222442627,2.827141284942627,6.433058388211066e-06,2.186753988265991,0.6549191474914551,0.6549191474914551,0.0,117.96295928955078,96.0,21755.287109375,-0.0,1859.6107177734373,1.0,283.1499938964844,286.6877746582031,293.04998779296875,294.5411071777344,293.1499938964844,293.1499938964844,283.1499938964844,16438.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343347430229187,1.0,0.0,0.0,1.4742000102996826,1.4742058515548706,1.45012762686747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.28759765625,0.0,132.941650390625,1895.4371337890625,0.0,1136.124755859375,0.3997337818145752,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8368563055992126,0.3041442334651947,0.2748700678348541,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60845947265625,0.8914702534675598,0.3691752851009369,0.3505185544490814,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8466536998748779,0.3153829276561737,0.2218034565448761,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8530667424201965,0.323036253452301,0.3074246346950531,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088562011719,0.8015626072883606,0.2649897933006286,1.2001094818115234,287.6083374023437,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063842773437,1.0,0.5259283185005188,1.0,1.0,0.0,1.0,-2.8271477222442627,2.827141284942627,6.433058388211066e-06,2.186753988265991,0.6549191474914551,0.6549191474914551,0.0,117.96295928955078,96.0,21755.287109375,-0.0,1859.6107177734373,1.0,283.1499938964844,286.6877746582031,293.04998779296875,294.5411071777344,293.1499938964844,293.1499938964844,283.1499938964844,16438.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343347430229187,1.0,0.0,0.0,1.4742000102996826,1.4742058515548706,1.45012762686747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.28759765625,0.0,132.941650390625,1895.4371337890625,0.0,1136.124755859375,0.3997337818145752,1.0,0.0,3.0,1.0,0.0
