time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755920410156,0.8533247709274292,0.3055055141448974,0.2758275270462036,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753479003906,0.9108883142471312,0.3709319531917572,0.3518888354301452,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8629384636878967,0.3159318268299103,0.2219849079847335,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.869925320148468,0.3238317370414734,0.3079031109809875,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757751464844,0.8168172836303711,0.2650783061981201,1.1992037296295166,287.5752258300781,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5732116699219,1.0,0.5217093229293823,1.0,1.0,0.0,1.0,-2.829650402069092,2.829643964767456,6.444399332394824e-06,2.1886653900146484,0.6673397421836853,0.6673397421836853,0.0,110.98332977294922,96.0,22233.767578125,-0.0,1829.8765869140625,1.0,283.1499938964844,286.6468811035156,293.07623291015625,294.5959777832031,293.1499938964844,293.1499938964844,283.1499938964844,16354.7216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415523290634155,1.0,0.0,0.0,1.524216651916504,1.524222731590271,1.5501969130582438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.5458984375,0.0,143.13235473632812,1895.4371337890625,0.0,1183.588134765625,0.4095945358276367,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625,0.8608776330947876,0.3060311675071716,0.2761909067630768,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.562255859375,0.9203344583511353,0.3716171383857727,0.3524180352687835,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8704241514205933,0.3161368072032928,0.2220464348793029,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8776435256004333,0.3241322338581085,0.3080764412879944,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.8233184814453125,0.2651084661483764,1.1988078355789185,287.5621337890625,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.56011962890625,1.0,0.5199640989303589,1.0,1.0,0.0,1.0,-2.8305296897888184,2.8305232524871826,6.448382919188589e-06,2.189335584640503,0.6722556352615356,0.6722556352615356,0.0,108.12969207763672,84.0,22420.76171875,-0.0,1817.4794921875,1.0,283.1499938964844,286.6307678222656,293.08642578125,294.6174011230469,293.1499938964844,293.1499938964844,283.1499938964844,16322.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443475484848022,1.0,0.0,0.0,1.5441378355026243,1.5441439151763916,1.5909829187421565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.6025390625,0.0,147.35491943359375,1895.4371337890625,0.0,1202.3095703125,0.41355961561203,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.538818359375,0.876319169998169,0.3069637417793274,0.2768290340900421,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386047363281,0.9396257400512696,0.3728435337543487,0.3533598184585571,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8856899738311768,0.3164895176887512,0.2221426367759704,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8933026790618896,0.3246549367904663,0.3083669543266296,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.8362727761268616,0.2651555836200714,1.1980427503585815,287.5384826660156,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.5364074707031,1.0,0.5167236924171448,1.0,1.0,0.0,1.0,-2.8319742679595947,2.831967830657959,6.454926278820494e-06,2.190434694290161,0.6811600923538208,0.6811600923538208,0.0,102.87535858154295,84.0,22755.94140625,-0.0,1794.3614501953125,1.0,283.1499938964844,286.6017150878906,293.10467529296875,294.6557006835937,293.1499938964844,293.1499938964844,283.1499938964844,16266.8720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493188738822937,1.0,0.0,0.0,1.5803922414779663,1.580398440361023,1.666568607561203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.0908203125,0.0,155.28639221191406,1895.4371337890625,0.0,1236.0645751953125,0.4208284914493561,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.514892578125,0.8946080207824707,0.3078861236572265,0.2774540185928345,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146484375,0.9608420133590698,0.3740719854831695,0.3542985618114471,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.9036793112754822,0.316827118396759,0.2222236692905426,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9120634198188782,0.3251615762710571,0.3086361885070801,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150756835937,0.8516960144042969,0.2651942670345306,1.1972135305404663,287.5145263671875,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.512451171875,1.0,0.5133593678474426,1.0,1.0,0.0,1.0,-2.833278179168701,2.833271741867065,6.460831173171755e-06,2.191424608230591,0.690217912197113,0.690217912197113,0.0,97.4705581665039,72.0,23092.00390625,-0.0,1770.275390625,1.0,283.1499938964844,286.5723571777344,293.1228942871094,294.694091796875,293.1499938964844,293.1499938964844,283.1499938964844,16212.4130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542603969573975,1.0,0.0,0.0,1.6174372434616089,1.617443561553955,1.7456143552863068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.7490234375,0.0,163.72564697265625,1895.4371337890625,0.0,1270.1884765625,0.4283214509487152,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9432584643363952,0.3096854090690613,0.2786821126937866,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658508300781,0.9990000128746032,0.3765619993209839,0.3541386425495147,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9522687196731568,0.317453384399414,0.2223634719848632,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.9612812399864196,0.3261224627494812,0.3091414272785187,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.8914911150932312,0.2652381360530853,1.1954879760742188,287.4656982421875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.46319580078125,1.0,0.5062083005905151,1.0,1.0,0.0,1.0,-2.832611560821533,2.832605123519897,6.458436018874636e-06,2.1912012100219727,0.708788275718689,0.708788275718689,0.0,86.82813262939453,90.0,23780.34375,-0.0,1718.236083984375,1.0,283.1499938964844,286.5160827636719,293.1593933105469,294.7715148925781,293.1499938964844,293.1499938964844,283.1499938964844,16109.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640462279319763,1.0,0.0,0.0,1.6937460899353027,1.693752646446228,1.9142117935189162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.7177734375,0.0,182.21388244628903,1895.4371337890625,0.0,1339.393310546875,0.4439484477043152,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9432584643363952,0.3096854090690613,0.2786821126937866,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658508300781,0.9990000128746032,0.3765619993209839,0.3541386425495147,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9522687196731568,0.317453384399414,0.2223634719848632,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.9612812399864196,0.3261224627494812,0.3091414272785187,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.8914911150932312,0.2652381360530853,1.1954879760742188,287.4656982421875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.46319580078125,1.0,0.5062083005905151,1.0,1.0,0.0,1.0,-2.832611560821533,2.832605123519897,6.458436018874636e-06,2.1912012100219727,0.708788275718689,0.708788275718689,0.0,86.82813262939453,90.0,23780.34375,-0.0,1718.236083984375,1.0,283.1499938964844,286.5160827636719,293.1593933105469,294.7715148925781,293.1499938964844,293.1499938964844,283.1499938964844,16109.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640462279319763,1.0,0.0,0.0,1.6937460899353027,1.693752646446228,1.9142117935189162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.7177734375,0.0,182.21388244628903,1895.4371337890625,0.0,1339.393310546875,0.4439484477043152,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9445085525512696,0.3113679885864258,0.2802146971225738,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3797213435173034,0.354907214641571,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.952182412147522,0.3179826140403747,0.2227486670017242,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9615222811698914,0.3269880414009094,0.3099784553050995,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908786773681641,0.2652157545089721,1.1954599618911743,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078870058059692,1.0,1.0,0.0,1.0,-2.837446689605713,2.837440252304077,6.479220701294253e-06,2.194361448287964,0.7278871536254883,0.7278871536254883,0.0,87.11507415771484,108.0,24506.6484375,-0.0,1726.631103515625,1.0,283.1499938964844,286.4625549316406,293.1965637207031,294.8508605957031,293.1499938964844,293.1499938964844,283.1499938964844,16019.3134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738360524177551,1.0,0.0,0.0,1.772506833076477,1.772513747215271,2.0963761926395819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5224609375,0.0,202.9374084472656,1895.4371337890625,0.0,1410.7083740234375,0.4603306651115417,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9445085525512696,0.3113679885864258,0.2802146971225738,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3797213435173034,0.354907214641571,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.952182412147522,0.3179826140403747,0.2227486670017242,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9615222811698914,0.3269880414009094,0.3099784553050995,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908786773681641,0.2652157545089721,1.1954599618911743,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078870058059692,1.0,1.0,0.0,1.0,-2.837446689605713,2.837440252304077,6.479220701294253e-06,2.194361448287964,0.7278871536254883,0.7278871536254883,0.0,87.11507415771484,108.0,24506.6484375,-0.0,1726.631103515625,1.0,283.1499938964844,286.4625549316406,293.1965637207031,294.8508605957031,293.1499938964844,293.1499938964844,283.1499938964844,16019.3134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738360524177551,1.0,0.0,0.0,1.772506833076477,1.772513747215271,2.0963761926395819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5224609375,0.0,202.9374084472656,1895.4371337890625,0.0,1410.7083740234375,0.4603306651115417,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9133340120315552,0.3129481673240661,0.2819157838821411,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.9804723858833312,0.3817799985408783,0.3615212738513946,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9196892380714417,0.3184312283992767,0.2232806384563446,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9299058318138124,0.3277721107006073,0.311014711856842,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.8634788393974304,0.2651210725307464,1.1964528560638428,287.372802734375,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710021972656,1.0,0.5147988796234131,1.0,1.0,0.0,1.0,-2.850874185562134,2.850867509841919,6.540994945680723e-06,2.204883813858032,0.7478272914886475,0.7478272914886475,0.0,94.5224838256836,126.0,25270.130859375,-0.0,1783.075927734375,1.0,283.1499938964844,286.4159240722656,293.2351379394531,294.93475341796875,293.1499938964844,293.1499938964844,283.1499938964844,15931.3935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683881402015686,1.0,0.0,0.0,1.8538442850112915,1.853851556777954,2.2931891408006777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.50732421875,0.0,226.12716674804688,1895.4371337890625,0.0,1485.9439697265625,0.4774575233459472,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9133340120315552,0.3129481673240661,0.2819157838821411,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.9804723858833312,0.3817799985408783,0.3615212738513946,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9196892380714417,0.3184312283992767,0.2232806384563446,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9299058318138124,0.3277721107006073,0.311014711856842,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.8634788393974304,0.2651210725307464,1.1964528560638428,287.372802734375,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710021972656,1.0,0.5147988796234131,1.0,1.0,0.0,1.0,-2.850874185562134,2.850867509841919,6.540994945680723e-06,2.204883813858032,0.7478272914886475,0.7478272914886475,0.0,94.5224838256836,126.0,25270.130859375,-0.0,1783.075927734375,1.0,283.1499938964844,286.4159240722656,293.2351379394531,294.93475341796875,293.1499938964844,293.1499938964844,283.1499938964844,15931.3935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683881402015686,1.0,0.0,0.0,1.8538442850112915,1.853851556777954,2.2931891408006777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.50732421875,0.0,226.12716674804688,1895.4371337890625,0.0,1485.9439697265625,0.4774575233459472,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8744862079620361,0.3143499493598938,0.2836644351482391,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.9392276406288148,0.3838743269443512,0.3639295995235443,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8788228034973145,0.3187364339828491,0.2238716185092926,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8876685500144958,0.3284132182598114,0.3121308386325836,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8283004760742188,0.2648857831954956,1.1978288888931274,287.3283996582031,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265686035156,1.0,0.5241707563400269,1.0,1.0,0.0,1.0,-2.859232187271118,2.859225511550904,6.579225555469748e-06,2.211267709732056,0.7684234976768494,0.7684234976768494,0.0,107.02403259277344,144.0,26010.83203125,-0.0,1857.2989501953125,1.0,283.1499938964844,286.3669128417969,293.27276611328125,295.0175170898437,293.1499938964844,293.1499938964844,283.1499938964844,15860.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940578818321228,1.0,0.0,0.0,1.9370739459991453,1.9370816946029663,2.5037201112354524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.40771484375,0.0,251.88150024414065,1895.4371337890625,0.0,1564.1781005859375,0.4952008426189422,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8744862079620361,0.3143499493598938,0.2836644351482391,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.9392276406288148,0.3838743269443512,0.3639295995235443,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8788228034973145,0.3187364339828491,0.2238716185092926,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8876685500144958,0.3284132182598114,0.3121308386325836,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8283004760742188,0.2648857831954956,1.1978288888931274,287.3283996582031,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265686035156,1.0,0.5241707563400269,1.0,1.0,0.0,1.0,-2.859232187271118,2.859225511550904,6.579225555469748e-06,2.211267709732056,0.7684234976768494,0.7684234976768494,0.0,107.02403259277344,144.0,26010.83203125,-0.0,1857.2989501953125,1.0,283.1499938964844,286.3669128417969,293.27276611328125,295.0175170898437,293.1499938964844,293.1499938964844,283.1499938964844,15860.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940578818321228,1.0,0.0,0.0,1.9370739459991453,1.9370816946029663,2.5037201112354524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.40771484375,0.0,251.88150024414065,1895.4371337890625,0.0,1564.1781005859375,0.4952008426189422,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.8571832776069641,0.3149927854537964,0.2845213711261749,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3068542480469,0.9178050756454468,0.3849472403526306,0.3652128279209137,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.8608205318450928,0.3188446462154388,0.2241632044315338,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8694031834602356,0.3286885917186737,0.3126832842826843,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072814941406,0.8121783137321472,0.264725387096405,1.1984999179840088,287.3067932128906,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.3049621582031,1.0,0.5294569134712219,1.0,1.0,0.0,1.0,-2.863625288009644,2.863618850708008,6.59942315905937e-06,2.214649200439453,0.7789957523345947,0.7789957523345947,0.0,114.27766418457033,144.0,26379.60546875,-0.0,1899.7037353515625,1.0,283.1499938964844,286.3428039550781,293.2909240722656,295.0580444335937,293.1499938964844,293.1499938964844,283.1499938964844,15830.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990647912025452,1.0,0.0,0.0,1.979236125946045,1.9792441129684448,2.613898004710791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.32275390625,0.0,265.7386474609375,1895.4371337890625,0.0,1603.3804931640625,0.504263162612915,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2858581542969,0.841731607913971,0.3156004846096039,0.2853637039661407,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28564453125,0.8993558287620544,0.3860211372375488,0.3665201663970947,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8447273969650269,0.318926990032196,0.2244497388601303,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8529834747314453,0.3289370834827423,0.3132280707359314,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860717773437,0.7961350679397583,0.2645397782325744,1.1991417407989502,287.2855529785156,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.2838134765625,1.0,0.5349919199943542,1.0,1.0,0.0,1.0,-2.8679800033569336,2.8679733276367188,6.619474788749358e-06,2.2180016040802,0.7897531390190125,0.7897531390190125,0.0,122.00625610351562,147.0,26745.8515625,-0.0,1944.4971923828125,1.0,283.1499938964844,286.3190002441406,293.308837890625,295.09814453125,293.1499938964844,293.1499938964844,283.1499938964844,15806.1767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039862275123596,1.0,0.0,0.0,2.0216495990753174,2.021657705307007,2.7271258318251057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.1748046875,0.0,280.2464904785156,1895.4371337890625,0.0,1642.3526611328125,0.5134257674217224,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8249010443687439,0.31673663854599,0.286778837442398,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432861328125,0.8801308274269104,0.388163298368454,0.3689317107200622,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269420266151428,0.3190370798110962,0.2248310893774032,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350103497505188,0.329373300075531,0.314053475856781,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.777397632598877,0.2641134560108185,1.1991955041885376,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2414245605469,1.0,0.541973888874054,1.0,1.0,0.0,1.0,-2.87409782409668,2.874091386795044,6.647763711953303e-06,2.222740888595581,0.8118013739585876,0.8118013739585876,0.0,132.3134307861328,135.0,27457.91796875,-0.0,2004.952880859375,1.0,283.1499938964844,286.2716064453125,293.3440246582031,295.1767578125,293.1499938964844,293.1499938964844,283.1499938964844,15772.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135145664215088,1.0,0.0,0.0,2.106819629669189,2.106828451156616,2.961748180041468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.02001953125,0.0,311.1611022949219,1895.4371337890625,0.0,1718.995849609375,0.5319559574127197,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8249010443687439,0.31673663854599,0.286778837442398,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432861328125,0.8801308274269104,0.388163298368454,0.3689317107200622,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269420266151428,0.3190370798110962,0.2248310893774032,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350103497505188,0.329373300075531,0.314053475856781,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.777397632598877,0.2641134560108185,1.1991955041885376,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2414245605469,1.0,0.541973888874054,1.0,1.0,0.0,1.0,-2.87409782409668,2.874091386795044,6.647763711953303e-06,2.222740888595581,0.8118013739585876,0.8118013739585876,0.0,132.3134307861328,135.0,27457.91796875,-0.0,2004.952880859375,1.0,283.1499938964844,286.2716064453125,293.3440246582031,295.1767578125,293.1499938964844,293.1499938964844,283.1499938964844,15772.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135145664215088,1.0,0.0,0.0,2.106819629669189,2.106828451156616,2.961748180041468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.02001953125,0.0,311.1611022949219,1895.4371337890625,0.0,1718.995849609375,0.5319559574127197,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8241744637489319,0.3178173303604126,0.287790298461914,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.8798943758010864,0.3903176486492157,0.3709903061389923,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8254136443138123,0.3191237449645996,0.2249209582805633,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8337039947509766,0.3297731876373291,0.3144733309745788,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.7753218412399292,0.263661652803421,1.1973685026168823,287.20050048828125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986694335937,1.0,0.5424518585205078,1.0,1.0,0.0,1.0,-2.876209259033203,2.8762025833129883,6.657563062617555e-06,2.224386692047119,0.8345670700073242,0.8345670700073242,0.0,133.38571166992188,123.0,28134.625,-0.0,2013.685302734375,1.0,283.1499938964844,286.22430419921875,293.3783569335937,295.2526550292969,293.1499938964844,293.1499938964844,283.1499938964844,15762.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224942445755005,1.0,0.0,0.0,2.1917874813079834,2.1917965412139893,3.2054589382823906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.0263671875,0.0,344.4699401855469,1895.4371337890625,0.0,1792.59228515625,0.5506051182746887,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8241744637489319,0.3178173303604126,0.287790298461914,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.8798943758010864,0.3903176486492157,0.3709903061389923,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8254136443138123,0.3191237449645996,0.2249209582805633,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8337039947509766,0.3297731876373291,0.3144733309745788,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.7753218412399292,0.263661652803421,1.1973685026168823,287.20050048828125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986694335937,1.0,0.5424518585205078,1.0,1.0,0.0,1.0,-2.876209259033203,2.8762025833129883,6.657563062617555e-06,2.224386692047119,0.8345670700073242,0.8345670700073242,0.0,133.38571166992188,123.0,28134.625,-0.0,2013.685302734375,1.0,283.1499938964844,286.22430419921875,293.3783569335937,295.2526550292969,293.1499938964844,293.1499938964844,283.1499938964844,15762.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224942445755005,1.0,0.0,0.0,2.1917874813079834,2.1917965412139893,3.2054589382823906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.0263671875,0.0,344.4699401855469,1895.4371337890625,0.0,1792.59228515625,0.5506051182746887,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8325018286705017,0.3188827037811279,0.2885764241218567,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589050292969,0.8903780579566956,0.3925103545188904,0.3728632926940918,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.832977294921875,0.3192327618598938,0.2248601913452148,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416570425033569,0.3301810324192047,0.3146755993366241,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825552225112915,0.2632333636283874,1.1945736408233645,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571044921875,1.0,0.5394358038902283,1.0,1.0,0.0,1.0,-2.8762173652648926,2.8762106895446777,6.657542144239415e-06,2.2243666648864746,0.8580735325813293,0.8580735325813293,0.0,128.8710479736328,111.0,28777.994140625,-0.0,1991.5538330078125,1.0,283.1499938964844,286.17828369140625,293.4120788574219,295.32568359375,293.1499938964844,293.1499938964844,283.1499938964844,15775.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308138012886047,1.0,0.0,0.0,2.275663614273072,2.2756733894348145,3.455488979398069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.14501953125,0.0,379.878173828125,1895.4371337890625,0.0,1861.8927001953125,0.5691723227500916,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8325018286705017,0.3188827037811279,0.2885764241218567,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589050292969,0.8903780579566956,0.3925103545188904,0.3728632926940918,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.832977294921875,0.3192327618598938,0.2248601913452148,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416570425033569,0.3301810324192047,0.3146755993366241,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825552225112915,0.2632333636283874,1.1945736408233645,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571044921875,1.0,0.5394358038902283,1.0,1.0,0.0,1.0,-2.8762173652648926,2.8762106895446777,6.657542144239415e-06,2.2243666648864746,0.8580735325813293,0.8580735325813293,0.0,128.8710479736328,111.0,28777.994140625,-0.0,1991.5538330078125,1.0,283.1499938964844,286.17828369140625,293.4120788574219,295.32568359375,293.1499938964844,293.1499938964844,283.1499938964844,15775.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308138012886047,1.0,0.0,0.0,2.275663614273072,2.2756733894348145,3.455488979398069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.14501953125,0.0,379.878173828125,1895.4371337890625,0.0,1861.8927001953125,0.5691723227500916,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8439903855323792,0.3197251558303833,0.2891098856925964,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273498535156,0.904460906982422,0.3942949771881103,0.3742985129356384,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8438665270805359,0.3193431198596954,0.2247593849897384,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8530628681182861,0.3305217027664184,0.3147580623626709,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.12774658203125,0.7932582497596741,0.2629175186157226,1.1920160055160522,287.1272888183594,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.535487711429596,1.0,1.0,0.0,1.0,-2.875488042831421,2.875481367111206,6.654101525782608e-06,2.223773717880249,0.8774455785751343,0.8774455785751343,0.0,122.91227722167967,111.0,29269.998046875,-0.0,1961.136474609375,1.0,283.1499938964844,286.14312744140625,293.43896484375,295.3824768066406,293.1499938964844,293.1499938964844,283.1499938964844,15804.2373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369911670684814,1.0,0.0,0.0,2.341450929641724,2.341460943222046,3.658166747300129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.25244140625,0.0,409.4799499511719,1895.4371337890625,0.0,1914.0045166015625,0.5838326215744019,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.8475108742713928,0.319934219121933,0.2892339527606964,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197814941406,0.9088790416717528,0.3947452306747436,0.3746527731418609,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.8472339510917664,0.3193739950656891,0.2247302234172821,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.856589674949646,0.3306091129779815,0.3147722780704498,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12017822265625,0.7965505719184875,0.2628425359725952,1.1913540363311768,287.1197204589844,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1181030273437,1.0,0.534358561038971,1.0,1.0,0.0,1.0,-2.87524938583374,2.8752427101135254,6.652979664067971e-06,2.223581314086914,0.8823688626289368,0.8823688626289368,0.0,121.20693969726562,99.0,29389.875,-0.0,1952.385498046875,1.0,283.1499938964844,286.1346130371094,293.4456787109375,295.396484375,293.1499938964844,293.1499938964844,283.1499938964844,15813.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384737730026245,1.0,0.0,0.0,2.3576622009277344,2.357672452926636,3.708997553530935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.6171875,0.0,417.0289306640625,1895.4371337890625,0.0,1926.5916748046875,0.5874573588371277,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8575923442840576,0.3204538226127624,0.2895300984382629,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220259189605712,0.3958783447742462,0.3755334913730621,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8569215536117554,0.3194572031497955,0.2246526628732681,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8667169809341431,0.3308318555355072,0.3147997856140136,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.101806640625,0.8059004545211792,0.2626622915267944,1.1896746158599854,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.0998229980469,1.0,0.5313317775726318,1.0,1.0,0.0,1.0,-2.8745853900909424,2.8745787143707275,6.64986055198824e-06,2.2230472564697266,0.8948283195495605,0.8948283195495605,0.0,116.63714599609376,99.0,29684.05859375,-0.0,1928.903076171875,1.0,283.1499938964844,286.1138916015625,293.46246337890625,295.43121337890625,293.1499938964844,293.1499938964844,283.1499938964844,15841.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420719861984253,1.0,0.0,0.0,2.397711038589477,2.397721290588379,3.836074426999403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.7431640625,0.0,436.1173095703125,1895.4371337890625,0.0,1957.2646484375,0.5964309573173523,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8696441650390625,0.320968747138977,0.2898097932338714,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9377139210700988,0.3970216810703277,0.3764107823371887,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8685612082481384,0.3195487558841705,0.2245712578296661,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.87882399559021,0.3310605585575104,0.3148197531700134,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.8164297342300415,0.2624922394752502,1.1879785060882568,287.0839233398437,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824584960937,1.0,0.5280801057815552,1.0,1.0,0.0,1.0,-2.873863458633423,2.873856782913208,6.646474048466189e-06,2.2224678993225098,0.9075047373771667,0.9075047373771667,0.0,111.73262786865234,87.0,29970.361328125,-0.0,1903.6982421875,1.0,283.1499938964844,286.093994140625,293.47930908203125,295.4654541015625,293.1499938964844,293.1499938964844,283.1499938964844,15875.0908203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455251216888428,1.0,0.0,0.0,2.436997413635254,2.4370079040527344,3.962811945257272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.45068359375,0.0,455.4607849121094,1895.4371337890625,0.0,1986.864013671875,0.6082592010498047,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005130529403687,0.3218985199928283,0.2902840971946716,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.9733742475509644,0.3992640078067779,0.3781245052814483,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.898589551448822,0.319685697555542,0.2243761271238327,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099474549293518,0.3314719498157501,0.3148137927055359,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417419195175171,0.2621282935142517,1.1844526529312134,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292053222656,1.0,0.5210856199264526,1.0,1.0,0.0,1.0,-2.8720145225524902,2.8720078468322754,6.63784612697782e-06,2.2210028171539307,0.9330878257751464,0.9330878257751464,0.0,101.28369140625,75.0,30686.494140625,-0.0,1849.5467529296875,1.0,283.1499938964844,286.03631591796875,293.5171203613281,295.54522705078125,293.1499938964844,293.1499938964844,283.1499938964844,16392.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528417110443115,1.0,0.0,0.0,2.54587197303772,2.5458834171295166,4.324804763200518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.77734375,0.0,514.4066162109375,1895.4371337890625,0.0,2050.0859375,0.6338620185852051,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005130529403687,0.3218985199928283,0.2902840971946716,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.9733742475509644,0.3992640078067779,0.3781245052814483,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.898589551448822,0.319685697555542,0.2243761271238327,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099474549293518,0.3314719498157501,0.3148137927055359,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417419195175171,0.2621282935142517,1.1844526529312134,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292053222656,1.0,0.5210856199264526,1.0,1.0,0.0,1.0,-2.8720145225524902,2.8720078468322754,6.63784612697782e-06,2.2210028171539307,0.9330878257751464,0.9330878257751464,0.0,101.28369140625,75.0,30686.494140625,-0.0,1849.5467529296875,1.0,283.1499938964844,286.03631591796875,293.5171203613281,295.54522705078125,293.1499938964844,293.1499938964844,283.1499938964844,16392.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528417110443115,1.0,0.0,0.0,2.54587197303772,2.5458834171295166,4.324804763200518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.77734375,0.0,514.4066162109375,1895.4371337890625,0.0,2050.0859375,0.6338620185852051,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.939385950565338,0.3226519823074341,0.2906638085842132,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015787839889526,0.3734446167945862,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.936315417289734,0.3197149038314819,0.2241558283567428,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493516087532043,0.3317750990390777,0.3147735297679901,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719223737716675,0.2616839110851288,1.1808898448944092,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131939053535461,1.0,1.0,0.0,1.0,-2.860913276672364,2.8609068393707275,6.587642474187305e-06,2.21287202835083,0.9590879678726196,0.9590879678726196,0.0,91.63098907470705,63.0,31387.787109375,-0.0,1785.6982421875,1.0,283.1499938964844,285.9701843261719,293.5558166503906,295.6285705566406,293.1499938964844,293.1499938964844,283.1499938964844,17137.861328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607285976409912,1.0,0.0,0.0,2.6669397354125977,2.666952133178711,4.74591246302225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.8037109375,0.0,586.6862182617188,1895.4371337890625,0.0,2118.96630859375,0.6625178456306458,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.939385950565338,0.3226519823074341,0.2906638085842132,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015787839889526,0.3734446167945862,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.936315417289734,0.3197149038314819,0.2241558283567428,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493516087532043,0.3317750990390777,0.3147735297679901,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719223737716675,0.2616839110851288,1.1808898448944092,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131939053535461,1.0,1.0,0.0,1.0,-2.860913276672364,2.8609068393707275,6.587642474187305e-06,2.21287202835083,0.9590879678726196,0.9590879678726196,0.0,91.63098907470705,63.0,31387.787109375,-0.0,1785.6982421875,1.0,283.1499938964844,285.9701843261719,293.5558166503906,295.6285705566406,293.1499938964844,293.1499938964844,283.1499938964844,17137.861328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607285976409912,1.0,0.0,0.0,2.6669397354125977,2.666952133178711,4.74591246302225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.8037109375,0.0,586.6862182617188,1895.4371337890625,0.0,2118.96630859375,0.6625178456306458,1.0,0.0,3.0,1.0,0.0
12393660,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.968647301197052,0.3230851590633392,0.2909091413021087,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070241749286651,0.3431496620178222,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652461409568788,0.3195049166679382,0.2238845527172088,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769328832626344,0.3318440318107605,0.3146673142910003,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964947462081909,0.2610611319541931,1.1772031784057615,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027709007263184,1.0,1.0,0.0,1.0,-2.82129168510437,2.8212852478027344,6.406245120160747e-06,2.1821377277374268,0.9848877787590028,0.9848877787590028,0.0,84.3266830444336,83.0,31898.9296875,-0.0,1688.5625,1.0,283.1499938964844,285.8859558105469,293.5890197753906,295.69793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18050.998046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681846022605896,1.0,0.0,0.0,2.794189929962158,2.794203519821167,5.209610094425443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.92138671875,0.0,670.3759765625,1895.4371337890625,0.0,2184.734375,0.69276362657547,1.0,0.0,3.0,1.0,0.0
12393720,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.968647301197052,0.3230851590633392,0.2909091413021087,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070241749286651,0.3431496620178222,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652461409568788,0.3195049166679382,0.2238845527172088,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769328832626344,0.3318440318107605,0.3146673142910003,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964947462081909,0.2610611319541931,1.1772031784057615,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027709007263184,1.0,1.0,0.0,1.0,-2.82129168510437,2.8212852478027344,6.406245120160747e-06,2.1821377277374268,0.9848877787590028,0.9848877787590028,0.0,84.3266830444336,83.0,31898.9296875,-0.0,1688.5625,1.0,283.1499938964844,285.8859558105469,293.5890197753906,295.69793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18050.998046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681846022605896,1.0,0.0,0.0,2.794189929962158,2.794203519821167,5.209610094425443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.92138671875,0.0,670.3759765625,1895.4371337890625,0.0,2184.734375,0.69276362657547,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704158306121826,0.3234224617481231,0.2912005186080932,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137632250785827,0.3415790796279907,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664617776870728,0.3192586004734039,0.2236971706151962,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783073663711548,0.3318762481212616,0.3146770298480987,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971865177154541,0.260484516620636,1.1744486093521118,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026735067367554,1.0,1.0,0.0,1.0,-2.8161725997924805,2.816166400909424,6.381393632182153e-06,2.1774373054504395,1.0,1.0,0.0,83.81156921386719,103.0,32555.8125,-0.0,1678.3990478515625,1.0,283.1499938964844,285.8182373046875,293.6195373535156,295.76275634765625,293.1499938964844,293.1499938964844,283.1499938964844,19222.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743955254554749,1.0,0.0,0.0,2.9202263355255127,2.920241117477417,5.690184821105504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.484375,0.0,762.2880249023438,1895.4371337890625,0.0,2239.969970703125,0.7229188084602356,1.0,0.0,3.0,1.0,0.0
