time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704158306121826,0.3234224617481231,0.2912005186080932,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137632250785827,0.3415790796279907,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664617776870728,0.3192586004734039,0.2236971706151962,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783073663711548,0.3318762481212616,0.3146770298480987,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971865177154541,0.260484516620636,1.1744486093521118,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026735067367554,1.0,1.0,0.0,1.0,-2.8161725997924805,2.816166400909424,6.381393632182153e-06,2.1774373054504395,1.0,1.0,0.0,83.81156921386719,103.0,32555.8125,-0.0,1678.3990478515625,1.0,283.1499938964844,285.8182373046875,293.6195373535156,295.76275634765625,293.1499938964844,293.1499938964844,283.1499938964844,19222.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743955254554749,1.0,0.0,0.0,2.9202263355255127,2.920241117477417,5.690184821105504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.484375,0.0,762.2880249023438,1895.4371337890625,0.0,2239.969970703125,0.7229188084602356,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627830982208252,0.3236144483089447,0.291422426700592,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159456193447113,0.3500270545482635,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.9583459496498108,0.3191695213317871,0.2236716002225875,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9709529876708984,0.3319213986396789,0.314770370721817,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894600868225098,0.260229080915451,1.173555850982666,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054613947868347,1.0,1.0,0.0,1.0,-2.8255879878997803,2.8255815505981445,6.423768354579806e-06,2.1845505237579346,1.0,1.0,0.0,85.71821594238281,103.0,32963.7109375,-0.0,1701.808837890625,1.0,283.1499938964844,285.79266357421875,293.6374816894531,295.8019714355469,293.1499938964844,293.1499938964844,283.1499938964844,20081.48046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775449752807617,1.0,0.0,0.0,2.9848453998565674,2.98486065864563,5.944796725998458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.6826171875,0.0,814.0147705078125,1895.4371337890625,0.0,2268.1259765625,0.735910177230835,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506467580795288,0.3238353431224823,0.2916958928108215,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170862734317779,0.3630781173706054,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456683397293092,0.3191139101982116,0.2236909419298172,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9592007994651794,0.3319979012012481,0.3149218261241913,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782461285591125,0.259990394115448,1.1729047298431396,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5097993016242981,1.0,1.0,0.0,1.0,-2.8410139083862305,2.8410074710845947,6.4938126342894975e-06,2.196347236633301,1.0,1.0,0.0,88.7803955078125,123.0,33326.1171875,-0.0,1740.1788330078125,1.0,283.1499938964844,285.7802734375,293.656005859375,295.8408508300781,293.1499938964844,293.1499938964844,283.1499938964844,20693.306640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808444499969482,1.0,0.0,0.0,3.0299742221832275,3.029989957809448,6.125917479948839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.9697265625,0.0,851.4978637695312,1895.4371337890625,0.0,2297.72509765625,0.7497217059135437,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9134010672569276,0.3243399560451507,0.2924442589282989,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945244193077089,0.4161849915981293,0.3949496746063232,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080709218978882,0.3190898895263672,0.2238988280296325,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218630194664,0.3322345018386841,0.3154500126838684,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476347327232361,0.2595251798629761,1.17239511013031,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219618678092957,1.0,1.0,0.0,1.0,-2.8813109397888184,2.8813042640686035,6.680360911559546e-06,2.227957248687744,1.0,1.0,0.0,98.72844696044922,143.0,34163.421875,-0.0,1851.3155517578125,1.0,283.1499938964844,285.7607116699219,293.6955871582031,295.9293518066406,293.1499938964844,293.1499938964844,283.1499938964844,22067.662109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882894277572632,1.0,0.0,0.0,3.1289753913879395,3.128992319107056,6.532773682010884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.27978515625,0.0,937.7203979492188,1895.4371337890625,0.0,2364.875732421875,0.773932695388794,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9134010672569276,0.3243399560451507,0.2924442589282989,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945244193077089,0.4161849915981293,0.3949496746063232,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080709218978882,0.3190898895263672,0.2238988280296325,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218630194664,0.3322345018386841,0.3154500126838684,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476347327232361,0.2595251798629761,1.17239511013031,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219618678092957,1.0,1.0,0.0,1.0,-2.8813109397888184,2.8813042640686035,6.680360911559546e-06,2.227957248687744,1.0,1.0,0.0,98.72844696044922,143.0,34163.421875,-0.0,1851.3155517578125,1.0,283.1499938964844,285.7607116699219,293.6955871582031,295.9293518066406,293.1499938964844,293.1499938964844,283.1499938964844,22067.662109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882894277572632,1.0,0.0,0.0,3.1289753913879395,3.128992319107056,6.532773682010884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.27978515625,0.0,937.7203979492188,1895.4371337890625,0.0,2364.875732421875,0.773932695388794,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600215315818787,0.3246237635612488,0.2934655249118805,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380736351013184,0.4154952466487884,0.3945197165012359,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551966547966003,0.3189295828342438,0.2243663221597671,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8667008876800537,0.3323337733745575,0.3163264095783233,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007091879844666,0.2588525414466858,1.1731467247009275,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343641638755798,1.0,1.0,0.0,1.0,-2.883755207061768,2.8837485313415527,6.691574071737705e-06,2.2297914028167725,1.0,1.0,0.0,117.57853698730467,163.0,34706.59765625,-0.0,1948.42333984375,1.0,283.1499938964844,285.72802734375,293.7296447753906,296.00396728515625,293.1499938964844,293.1499938964844,283.1499938964844,23368.83203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958624362945557,1.0,0.0,0.0,3.219900608062744,3.2199184894561768,6.917963446539943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.9765625,0.0,1021.8673095703124,1895.4371337890625,0.0,2433.658203125,0.7961938977241516,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600215315818787,0.3246237635612488,0.2934655249118805,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380736351013184,0.4154952466487884,0.3945197165012359,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551966547966003,0.3189295828342438,0.2243663221597671,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8667008876800537,0.3323337733745575,0.3163264095783233,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007091879844666,0.2588525414466858,1.1731467247009275,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343641638755798,1.0,1.0,0.0,1.0,-2.883755207061768,2.8837485313415527,6.691574071737705e-06,2.2297914028167725,1.0,1.0,0.0,117.57853698730467,163.0,34706.59765625,-0.0,1948.42333984375,1.0,283.1499938964844,285.72802734375,293.7296447753906,296.00396728515625,293.1499938964844,293.1499938964844,283.1499938964844,23368.83203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958624362945557,1.0,0.0,0.0,3.219900608062744,3.2199184894561768,6.917963446539943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.9765625,0.0,1021.8673095703124,1895.4371337890625,0.0,2433.658203125,0.7961938977241516,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250349164009094,0.3247502744197845,0.2943247556686401,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938145041465759,0.416450172662735,0.3958956003189087,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.820342481136322,0.3186944723129272,0.224770650267601,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.830926775932312,0.3323587775230407,0.317119151353836,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651602625846863,0.2581132352352142,1.1734730005264282,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471264123916626,1.0,1.0,0.0,1.0,-2.8882715702056885,2.8882648944854736,6.7124587985745165e-06,2.2332427501678467,1.0,1.0,0.0,136.8797149658203,151.0,35226.828125,-0.0,2050.864990234375,1.0,283.1499938964844,285.6991271972656,293.7573547363281,296.0643005371094,293.1499938964844,293.1499938964844,283.1499938964844,24616.322265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019680976867676,1.0,0.0,0.0,3.304726839065552,3.304745674133301,7.287263201760652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.8125,0.0,1104.7750244140625,1895.4371337890625,0.0,2489.43310546875,0.8169781565666199,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250349164009094,0.3247502744197845,0.2943247556686401,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938145041465759,0.416450172662735,0.3958956003189087,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.820342481136322,0.3186944723129272,0.224770650267601,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.830926775932312,0.3323587775230407,0.317119151353836,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651602625846863,0.2581132352352142,1.1734730005264282,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471264123916626,1.0,1.0,0.0,1.0,-2.8882715702056885,2.8882648944854736,6.7124587985745165e-06,2.2332427501678467,1.0,1.0,0.0,136.8797149658203,151.0,35226.828125,-0.0,2050.864990234375,1.0,283.1499938964844,285.6991271972656,293.7573547363281,296.0643005371094,293.1499938964844,293.1499938964844,283.1499938964844,24616.322265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019680976867676,1.0,0.0,0.0,3.304726839065552,3.304745674133301,7.287263201760652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.8125,0.0,1104.7750244140625,1895.4371337890625,0.0,2489.43310546875,0.8169781565666199,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158534169197083,0.3248090147972107,0.2946157455444336,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837212324142456,0.4177762567996979,0.3972939252853393,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.810832142829895,0.3184769749641418,0.2247980833053589,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8217043876647949,0.3323626518249511,0.3173673748970032,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556020021438599,0.2574611306190491,1.1716954708099363,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502856969833374,1.0,1.0,0.0,1.0,-2.888503313064575,2.8884966373443604,6.713642960676225e-06,2.233469724655152,1.0,1.0,0.0,143.0956268310547,151.0,35647.57421875,-0.0,2081.866455078125,1.0,283.1499938964844,285.673828125,293.7823181152344,296.11541748046875,293.1499938964844,293.1499938964844,283.1499938964844,25719.1171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064345121383667,1.0,0.0,0.0,3.3779406547546387,3.377960205078125,7.613727461830422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.58837890625,0.0,1179.8404541015625,1895.4371337890625,0.0,2530.39794921875,0.8319758772850037,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155065774917603,0.3248202800750732,0.2946326732635498,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834447860717773,0.4179781377315521,0.3974834084510803,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104475736618042,0.318452388048172,0.2247857749462127,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213559985160828,0.3323671221733093,0.3173786699771881,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551879286766052,0.2573773264884949,1.1713520288467407,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503734350204468,1.0,1.0,0.0,1.0,-2.8883376121521,2.8883309364318848,6.712869890179718e-06,2.23334002494812,1.0,1.0,0.0,143.33396911621094,139.0,35691.34375,-0.0,2082.76220703125,1.0,283.1499938964844,285.671630859375,293.7856140136719,296.12158203125,293.1499938964844,293.1499938964844,283.1499938964844,25824.69140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069706559181213,1.0,0.0,0.0,3.38486647605896,3.3848862648010254,7.644981110388471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.45458984375,0.0,1187.112548828125,1895.4371337890625,0.0,2535.324462890625,0.83663010597229,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.815631091594696,0.3248665928840637,0.2946703433990478,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.884149432182312,0.4188484847545624,0.3982724249362945,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104545474052429,0.3183574378490448,0.2247126549482345,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214582800865173,0.3323914110660553,0.3173935413360595,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549455761909485,0.2570387423038482,1.1697837114334106,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500509738922119,1.0,1.0,0.0,1.0,-2.8873770236968994,2.887370347976685,6.708388809784083e-06,2.2325899600982666,1.0,1.0,0.0,143.23489379882812,139.0,35937.5859375,-0.0,2080.662109375,1.0,283.1499938964844,285.6549377441406,293.80035400390625,296.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,26541.67578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091764450073242,1.0,0.0,0.0,3.431532859802246,3.4315531253814697,7.857232731112163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.509765625,0.0,1236.8919677734375,1895.4371337890625,0.0,2555.611572265625,0.8452758193016052,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178187608718872,0.3249230682849884,0.2946588099002838,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8873127698898315,0.4197631478309631,0.3990508317947387,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.812577486038208,0.3182833790779114,0.2246094793081283,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236126899719238,0.332433134317398,0.3173646628856659,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.7566666007041931,0.2567236721515655,1.168039083480835,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021179199219,1.0,0.5488224625587463,1.0,1.0,0.0,1.0,-2.8860435485839844,2.886036872863769,6.702167411276605e-06,2.2315468788146973,1.0,1.0,0.0,141.70294189453125,127.0,36115.04296875,-0.0,2070.88623046875,1.0,283.1499938964844,285.64508056640625,293.81475830078125,296.1767883300781,293.1499938964844,293.1499938964844,283.1499938964844,27005.01953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111745119094849,1.0,0.0,0.0,3.461355686187744,3.461376190185547,7.994397606125858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.4287109375,0.0,1269.4219970703125,1895.4371337890625,0.0,2574.013427734375,0.8553971648216248,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.826876163482666,0.3250564336776733,0.2945491969585418,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.899422287940979,0.4216807186603546,0.400591105222702,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215189576148987,0.3181924223899841,0.2243594825267791,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326841592788696,0.3325657844543457,0.3172391355037689,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.764796793460846,0.2561613321304321,1.164309024810791,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444782376289368,1.0,1.0,0.0,1.0,-2.882828950881958,2.882822275161743,6.6871734816231765e-06,2.229029417037964,1.0,1.0,0.0,135.6318817138672,115.0,36512.66015625,-0.0,2035.6646728515625,1.0,283.1499938964844,285.61993408203125,293.8446960449219,296.2311096191406,293.1499938964844,293.1499938964844,283.1499938964844,28165.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148487210273743,1.0,0.0,0.0,3.53493070602417,3.534952163696289,8.337869417118782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.90234375,0.0,1352.1041259765625,1895.4371337890625,0.0,2607.91455078125,0.873457133769989,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.826876163482666,0.3250564336776733,0.2945491969585418,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.899422287940979,0.4216807186603546,0.400591105222702,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215189576148987,0.3181924223899841,0.2243594825267791,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326841592788696,0.3325657844543457,0.3172391355037689,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.764796793460846,0.2561613321304321,1.164309024810791,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444782376289368,1.0,1.0,0.0,1.0,-2.882828950881958,2.882822275161743,6.6871734816231765e-06,2.229029417037964,1.0,1.0,0.0,135.6318817138672,115.0,36512.66015625,-0.0,2035.6646728515625,1.0,283.1499938964844,285.61993408203125,293.8446960449219,296.2311096191406,293.1499938964844,293.1499938964844,283.1499938964844,28165.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148487210273743,1.0,0.0,0.0,3.53493070602417,3.534952163696289,8.337869417118782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.90234375,0.0,1352.1041259765625,1895.4371337890625,0.0,2607.91455078125,0.873457133769989,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411831259727478,0.3252060413360595,0.2943633496761322,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190940260887146,0.4236781299114227,0.402116984128952,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355292677879333,0.3181692659854889,0.2240854948759079,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472552299499512,0.3327583074569702,0.3170728683471679,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783794403076172,0.2556814551353454,1.1604896783828735,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385341048240662,1.0,1.0,0.0,1.0,-2.879319906234741,2.8793132305145264,6.670821676380001e-06,2.2262794971466064,1.0,1.0,0.0,127.0306396484375,103.0,36891.1171875,-0.0,1987.6124267578125,1.0,283.1499938964844,285.5961608886719,293.875,296.2846984863281,293.1499938964844,293.1499938964844,283.1499938964844,29311.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181774616241455,1.0,0.0,0.0,3.6061196327209473,3.606141805648804,8.677078540131333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.24755859375,0.0,1435.4493408203125,1895.4371337890625,0.0,2638.692626953125,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411831259727478,0.3252060413360595,0.2943633496761322,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190940260887146,0.4236781299114227,0.402116984128952,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355292677879333,0.3181692659854889,0.2240854948759079,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472552299499512,0.3327583074569702,0.3170728683471679,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783794403076172,0.2556814551353454,1.1604896783828735,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385341048240662,1.0,1.0,0.0,1.0,-2.879319906234741,2.8793132305145264,6.670821676380001e-06,2.2262794971466064,1.0,1.0,0.0,127.0306396484375,103.0,36891.1171875,-0.0,1987.6124267578125,1.0,283.1499938964844,285.5961608886719,293.875,296.2846984863281,293.1499938964844,293.1499938964844,283.1499938964844,29311.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181774616241455,1.0,0.0,0.0,3.6061196327209473,3.606141805648804,8.677078540131333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.24755859375,0.0,1435.4493408203125,1895.4371337890625,0.0,2638.692626953125,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612838983535767,0.3253578543663025,0.2941286265850067,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470295310020448,0.425729364156723,0.403641790151596,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551152348518372,0.3182015120983124,0.2238102853298187,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.867859423160553,0.3330003619194031,0.3168990314006805,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974461913108826,0.2552709877490997,1.156726956367493,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316641926765442,1.0,1.0,0.0,1.0,-2.875808000564575,2.8758013248443604,6.654479875578545e-06,2.223528861999512,1.0,1.0,0.0,116.99605560302734,91.0,37257.62109375,-0.0,1932.64208984375,1.0,283.1499938964844,285.5738525390625,293.90557861328125,296.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,30446.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821211040019989,1.0,0.0,0.0,3.675302743911743,3.675325870513916,9.013210728880948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.9423828125,0.0,1519.661865234375,1895.4371337890625,0.0,2666.79248046875,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612838983535767,0.3253578543663025,0.2941286265850067,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470295310020448,0.425729364156723,0.403641790151596,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551152348518372,0.3182015120983124,0.2238102853298187,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.867859423160553,0.3330003619194031,0.3168990314006805,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974461913108826,0.2552709877490997,1.156726956367493,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316641926765442,1.0,1.0,0.0,1.0,-2.875808000564575,2.8758013248443604,6.654479875578545e-06,2.223528861999512,1.0,1.0,0.0,116.99605560302734,91.0,37257.62109375,-0.0,1932.64208984375,1.0,283.1499938964844,285.5738525390625,293.90557861328125,296.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,30446.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821211040019989,1.0,0.0,0.0,3.675302743911743,3.675325870513916,9.013210728880948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.9423828125,0.0,1519.661865234375,1895.4371337890625,0.0,2666.79248046875,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889797925949097,0.3255038559436798,0.293859452009201,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791854023933412,0.4278214275836944,0.4051750898361206,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822644352912903,0.3182805180549621,0.2235450744628906,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961092829704285,0.3332841396331787,0.3167338669300079,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218510150909424,0.2549190819263458,1.153084397315979,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242501497268677,1.0,1.0,0.0,1.0,-2.872431755065918,2.872425079345703,6.638799732172629e-06,2.2208895683288574,1.0,1.0,0.0,106.1498794555664,79.0,37618.6875,-0.0,1874.04638671875,1.0,283.1499938964844,285.5531311035156,293.93719482421875,296.39111328125,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239947557449341,1.0,0.0,0.0,3.742757558822632,3.7427818775177,9.347095897282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.66162109375,0.0,1604.8809814453125,1895.4371337890625,0.0,2692.6171875,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889797925949097,0.3255038559436798,0.293859452009201,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791854023933412,0.4278214275836944,0.4051750898361206,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822644352912903,0.3182805180549621,0.2235450744628906,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961092829704285,0.3332841396331787,0.3167338669300079,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218510150909424,0.2549190819263458,1.153084397315979,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242501497268677,1.0,1.0,0.0,1.0,-2.872431755065918,2.872425079345703,6.638799732172629e-06,2.2208895683288574,1.0,1.0,0.0,106.1498794555664,79.0,37618.6875,-0.0,1874.04638671875,1.0,283.1499938964844,285.5531311035156,293.93719482421875,296.39111328125,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239947557449341,1.0,0.0,0.0,3.742757558822632,3.7427818775177,9.347095897282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.66162109375,0.0,1604.8809814453125,1895.4371337890625,0.0,2692.6171875,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9065287113189696,0.325566291809082,0.2937152683734894,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951884746551514,0.4288799464702606,0.4059486091136932,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995410799980164,0.3183354139328003,0.2234192639589309,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.914458692073822,0.3334396779537201,0.3166585862636566,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.836198091506958,0.2547632455825805,1.1513230800628662,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204115509986877,1.0,1.0,0.0,1.0,-2.8708293437957764,2.870822668075561,6.631368250964442e-06,2.2196390628814697,1.0,1.0,0.0,100.5369873046875,79.0,37824.2890625,-0.0,1844.006591796875,1.0,283.1499938964844,285.5404052734375,293.95367431640625,296.4195251464844,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253438472747803,1.0,0.0,0.0,3.783783435821533,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.6171875,0.0,1658.2369384765625,1895.4371337890625,0.0,2705.1455078125,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206475615501404,0.3255711495876312,0.29361292719841,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302437305450439,0.3973404765129089,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128533005714417,0.3183656632900238,0.2233461141586303,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292336702346802,0.3335700035095215,0.3166540265083313,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469005823135376,0.2545890808105469,1.1499242782592771,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159707069396973,1.0,1.0,0.0,1.0,-2.8586134910583496,2.8586068153381348,6.575931820407277e-06,2.210588455200196,1.0,1.0,0.0,96.44329833984376,67.0,37898.15234375,-0.0,1804.7142333984373,1.0,283.1499938964844,285.5301818847656,293.9696655273437,296.44403076171875,293.1499938964844,293.1499938964844,283.1499938964844,32695.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265954852104187,1.0,0.0,0.0,3.808648824691773,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.0283203125,0.0,1691.143798828125,1895.4371337890625,0.0,2716.77587890625,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.948476791381836,0.325375497341156,0.2932680547237396,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361635446548462,0.3673008382320404,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406858086586,0.318316102027893,0.2231578826904297,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.957077980041504,0.3337268531322479,0.3165916800498962,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682761788368225,0.254192590713501,1.1470556259155271,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053039193153381,1.0,1.0,0.0,1.0,-2.8183579444885254,2.8183517456054688,6.392037903424352e-06,2.179462432861328,1.0,1.0,0.0,88.78448486328125,85.0,37936.2421875,-0.0,1705.556884765625,1.0,283.1499938964844,285.4930725097656,293.9978942871094,296.47955322265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281109929084778,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.49609375,0.0,1778.638671875,1895.4371337890625,0.0,2730.86767578125,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.948476791381836,0.325375497341156,0.2932680547237396,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361635446548462,0.3673008382320404,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406858086586,0.318316102027893,0.2231578826904297,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.957077980041504,0.3337268531322479,0.3165916800498962,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682761788368225,0.254192590713501,1.1470556259155271,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053039193153381,1.0,1.0,0.0,1.0,-2.8183579444885254,2.8183517456054688,6.392037903424352e-06,2.179462432861328,1.0,1.0,0.0,88.78448486328125,85.0,37936.2421875,-0.0,1705.556884765625,1.0,283.1499938964844,285.4930725097656,293.9978942871094,296.47955322265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281109929084778,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.49609375,0.0,1778.638671875,1895.4371337890625,0.0,2730.86767578125,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519592523574828,0.3248515427112579,0.2928488552570343,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432471990585327,0.3631429672241211,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.944516897201538,0.3180806934833526,0.2230074554681778,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609206914901732,0.3337228894233703,0.3165991604328155,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710867762565613,0.2537637054920196,1.1450474262237549,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043094754219055,1.0,1.0,0.0,1.0,-2.810220003128052,2.810213565826416,6.353776370815467e-06,2.1725292205810547,1.0,1.0,0.0,87.63737487792969,105.0,38629.51171875,-0.0,1687.78564453125,1.0,283.05206298828125,285.4043884277344,294.0443115234375,296.5704650878906,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329768180847168,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.15869140625,0.0,1853.162841796875,1895.4371337890625,0.0,2776.174072265625,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519592523574828,0.3248515427112579,0.2928488552570343,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432471990585327,0.3631429672241211,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.944516897201538,0.3180806934833526,0.2230074554681778,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609206914901732,0.3337228894233703,0.3165991604328155,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710867762565613,0.2537637054920196,1.1450474262237549,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043094754219055,1.0,1.0,0.0,1.0,-2.810220003128052,2.810213565826416,6.353776370815467e-06,2.1725292205810547,1.0,1.0,0.0,87.63737487792969,105.0,38629.51171875,-0.0,1687.78564453125,1.0,283.05206298828125,285.4043884277344,294.0443115234375,296.5704650878906,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329768180847168,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.15869140625,0.0,1853.162841796875,1895.4371337890625,0.0,2776.174072265625,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.931547224521637,0.3235769271850586,0.2920586168766022,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462864995002746,0.3834616243839264,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243709444999696,0.3172863125801086,0.2226913273334503,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418111443519592,0.3332086205482483,0.3164224028587341,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549339175224304,0.2529334127902984,1.1426960229873655,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106582641601562,1.0,1.0,0.0,1.0,-2.830249309539795,2.830242872238159,6.444136488426011e-06,2.187771797180176,1.0,1.0,0.0,92.4312973022461,123.0,40403.44921875,-0.0,1741.295166015625,1.0,282.7560119628906,285.198974609375,294.118408203125,296.7699584960937,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480393290519714,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.443359375,0.0,1893.5093994140625,1895.4371337890625,0.0,2916.91015625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.931547224521637,0.3235769271850586,0.2920586168766022,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462864995002746,0.3834616243839264,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243709444999696,0.3172863125801086,0.2226913273334503,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418111443519592,0.3332086205482483,0.3164224028587341,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549339175224304,0.2529334127902984,1.1426960229873655,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106582641601562,1.0,1.0,0.0,1.0,-2.830249309539795,2.830242872238159,6.444136488426011e-06,2.187771797180176,1.0,1.0,0.0,92.4312973022461,123.0,40403.44921875,-0.0,1741.295166015625,1.0,282.7560119628906,285.198974609375,294.118408203125,296.7699584960937,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480393290519714,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.443359375,0.0,1893.5093994140625,1895.4371337890625,0.0,2916.91015625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.901201605796814,0.3218072950839996,0.2908500134944916,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9990000128746032,0.4442477822303772,0.4170969128608703,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.895565927028656,0.3160714507102966,0.2221246659755706,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.91122704744339,0.3322761654853821,0.3159206211566925,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8315392732620239,0.2516719698905945,1.1389129161834717,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208951830863953,1.0,1.0,0.0,1.0,-2.863382339477539,2.863375663757324,6.5957883634837344e-06,2.2133336067199707,1.0,1.0,0.0,100.8801498413086,123.0,42290.4296875,0.0,1833.91357421875,1.0,282.4569702148437,285.003173828125,294.1649169921875,296.9380187988281,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643290400505066,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.1005859375,0.0,1917.0777587890625,1895.4371337890625,0.0,3069.611083984375,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8999269604682922,0.3217370212078094,0.2907938361167907,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440719783306122,0.4187106192111969,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943213820457458,0.3160225450992584,0.2220973968505859,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098731279373168,0.332237958908081,0.31589475274086,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304823637008667,0.251616358757019,1.1387250423431396,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213873982429504,1.0,1.0,0.0,1.0,-2.8649256229400635,2.8649189472198486,6.602912890230073e-06,2.2145321369171143,1.0,1.0,0.0,101.3057098388672,141.0,42318.19921875,0.0,1838.4586181640625,1.0,282.4559631347656,285.0030517578125,294.1637268066406,296.9361267089844,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646132946014404,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.18701171875,0.0,1917.830810546875,1895.4371337890625,0.0,3072.27783203125,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.8803091049194336,0.3206410408020019,0.2901514768600464,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.9848836660385132,0.4419452250003814,0.4199856519699096,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8751471638679504,0.3152277767658233,0.2217962890863418,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409545898437,0.8901254534721375,0.3315842449665069,0.3156186938285827,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.8139750957489014,0.2507509291172027,1.1364891529083252,286.0395812988281,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.18072509765625,286.02752685546875,1.0,0.5274333953857422,1.0,1.0,0.0,1.0,-2.876919269561768,2.8769125938415527,6.635668341914425e-06,2.2136693000793457,1.0,1.0,0.0,107.4645538330078,141.0,43676.57421875,0.0,1878.145263671875,1.0,282.1932678222656,284.83251953125,294.2067565917969,297.1168518066406,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751383423805237,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.3203125,0.0,1926.0479736328125,1895.4371337890625,0.0,3171.00390625,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
