time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8496770262718201,0.319368302822113,0.2895070910453796,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.9509456157684326,0.440556138753891,0.4188185036182403,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.845242977142334,0.3142845034599304,0.2215228378772735,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8591092228889465,0.3307847082614898,0.3153865933418274,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.785178542137146,0.2497392743825912,1.1344677209854126,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642150878906,285.9914855957031,1.0,0.5319530367851257,1.0,1.0,0.0,1.0,-2.857182264328003,2.857175588607788,6.568674052687129e-06,2.209178686141968,1.0,1.0,0.0,119.57439422607422,144.0,43840.16796875,0.0,1915.1829833984373,1.0,282.1559753417969,284.789794921875,294.19512939453125,297.0733642578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801619410514832,1.0,0.0,0.0,3.98177170753479,3.981798887252808,1.0579033187241291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.7587890625,0.0,1932.4000244140625,1895.4371337890625,0.0,3218.098388671875,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239873051643372,0.3165937066078186,0.2875910997390747,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172161221504213,0.4389555752277374,0.417522668838501,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203136324882507,0.3121945559978485,0.2205024659633636,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335248231887817,0.3289698660373688,0.314268410205841,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598361968994141,0.2475130558013916,1.127278447151184,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375434756278992,1.0,1.0,0.0,1.0,-2.8421146869659424,2.842108249664306,6.499643404822564e-06,2.197558879852295,1.0,1.0,0.0,132.07302856445312,132.0,45248.4140625,0.0,1951.6563720703125,1.0,281.8558349609375,284.5701904296875,294.2193603515625,297.1862487792969,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928892016410828,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.6748046875,0.0,1941.095947265625,1895.4371337890625,0.0,3337.216796875,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239873051643372,0.3165937066078186,0.2875910997390747,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172161221504213,0.4389555752277374,0.417522668838501,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203136324882507,0.3121945559978485,0.2205024659633636,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335248231887817,0.3289698660373688,0.314268410205841,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598361968994141,0.2475130558013916,1.127278447151184,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375434756278992,1.0,1.0,0.0,1.0,-2.8421146869659424,2.842108249664306,6.499643404822564e-06,2.197558879852295,1.0,1.0,0.0,132.07302856445312,132.0,45248.4140625,0.0,1951.6563720703125,1.0,281.8558349609375,284.5701904296875,294.2193603515625,297.1862487792969,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928892016410828,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.6748046875,0.0,1941.095947265625,1895.4371337890625,0.0,3337.216796875,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166574835777283,0.3136293292045593,0.2850959002971649,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096214771270752,0.4378942549228668,0.416574627161026,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134697079658508,0.3099213540554046,0.2190419733524322,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.826991081237793,0.3269495368003845,0.312535673379898,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527754902839661,0.2451195120811462,1.1173243522644043,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359911322593689,1.0,1.0,0.0,1.0,-2.8221797943115234,2.822173357009888,6.4088517319760285e-06,2.1821751594543457,1.0,1.0,0.0,134.4915008544922,120.0,46581.17578125,0.0,1931.3245849609373,1.0,281.5558166503906,284.3477478027344,294.2469177246094,297.2964782714844,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036316871643066,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.04638671875,0.0,1946.2744140625,1895.4371337890625,0.0,3437.4130859375,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166574835777283,0.3136293292045593,0.2850959002971649,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096214771270752,0.4378942549228668,0.416574627161026,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134697079658508,0.3099213540554046,0.2190419733524322,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.826991081237793,0.3269495368003845,0.312535673379898,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527754902839661,0.2451195120811462,1.1173243522644043,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359911322593689,1.0,1.0,0.0,1.0,-2.8221797943115234,2.822173357009888,6.4088517319760285e-06,2.1821751594543457,1.0,1.0,0.0,134.4915008544922,120.0,46581.17578125,0.0,1931.3245849609373,1.0,281.5558166503906,284.3477478027344,294.2469177246094,297.2964782714844,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036316871643066,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.04638671875,0.0,1946.2744140625,1895.4371337890625,0.0,3437.4130859375,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8178066611289978,0.3110288083553314,0.2827480435371399,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132604002952576,0.4370585680007934,0.4157364070415497,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150878548622131,0.3079117834568023,0.2176195234060287,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8288263082504272,0.3251365423202514,0.3107974231243133,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7537788152694702,0.2430326491594314,1.1077635288238523,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.4026794433594,1.0,0.5315742492675781,1.0,1.0,0.0,1.0,-2.80306339263916,2.8030571937561035,6.322311492112931e-06,2.167388439178467,1.0,1.0,0.0,131.72657775878906,120.0,47846.51171875,0.0,1887.7381591796875,1.0,281.26092529296875,284.1294250488281,294.28277587890625,297.4226989746094,293.1499938964844,293.1499938964844,281.25,35939.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129170775413512,1.0,0.0,0.0,3.993117570877075,3.993145227432251,1.0639408856150112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.328125,0.0,1948.96630859375,1895.4371337890625,0.0,3523.6552734375,0.9824063181877136,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185030817985535,0.3105620145797729,0.2822753190994262,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9146227836608888,0.436927318572998,0.4155558049678802,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158786296844482,0.3075494170188904,0.2173302620649337,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296567797660828,0.3248071670532226,0.3104404211044311,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7544243931770325,0.2426500022411346,1.105847954750061,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305113196372986,1.0,1.0,0.0,1.0,-2.799198865890503,2.7991926670074463,6.3048655647435226e-06,2.164388656616211,1.0,1.0,0.0,130.88902282714844,108.0,47853.484375,0.0,1877.662841796875,1.0,281.2558288574219,284.12255859375,294.278076171875,297.4068603515625,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131051301956176,1.0,0.0,0.0,3.993382215499878,3.9934096336364746,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.80615234375,0.0,1949.353759765625,1895.4371337890625,0.0,3525.398193359375,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259448409080505,0.3074021637439728,0.2792477607727051,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277752041816713,0.435902863740921,0.4143788516521454,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238962888717651,0.3050975203514099,0.2154650539159774,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380485773086548,0.3225657343864441,0.3081185817718506,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615054249763489,0.2401302307844162,1.0935121774673462,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226490497589111,1.0,1.0,0.0,1.0,-2.774289608001709,2.7742834091186523,6.193071840243647e-06,2.145090341567993,1.0,1.0,0.0,123.93254089355467,96.0,49076.69921875,0.0,1805.9603271484373,1.0,280.9557800292969,283.8948974609375,294.3114624023437,297.5169372558594,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217126965522766,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.505859375,0.0,1951.1844482421875,1895.4371337890625,0.0,3604.95556640625,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259448409080505,0.3074021637439728,0.2792477607727051,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277752041816713,0.435902863740921,0.4143788516521454,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238962888717651,0.3050975203514099,0.2154650539159774,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380485773086548,0.3225657343864441,0.3081185817718506,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615054249763489,0.2401302307844162,1.0935121774673462,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226490497589111,1.0,1.0,0.0,1.0,-2.774289608001709,2.7742834091186523,6.193071840243647e-06,2.145090341567993,1.0,1.0,0.0,123.93254089355467,96.0,49076.69921875,0.0,1805.9603271484373,1.0,280.9557800292969,283.8948974609375,294.3114624023437,297.5169372558594,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217126965522766,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.505859375,0.0,1951.1844482421875,1895.4371337890625,0.0,3604.95556640625,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314904570579529,0.3058063983917236,0.2777171730995178,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.937027871608734,0.4353690445423126,0.4137689173221588,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297073245048523,0.303859680891037,0.2145156562328338,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441979885101318,0.3214249014854431,0.306924819946289,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669057250022888,0.2388661354780197,1.0872312784194946,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.027099609375,1.0,0.5181346535682678,1.0,1.0,0.0,1.0,-2.7615933418273926,2.761587142944336,6.136455795058282e-06,2.135244846343994,1.0,1.0,0.0,119.62893676757812,96.0,50198.3828125,0.0,1766.3028564453125,1.0,280.6927185058594,283.7128601074219,294.3520202636719,297.67926025390625,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279999732971193,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.1708984375,0.0,1951.7984619140625,1895.4371337890625,0.0,3662.795654296875,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.837859570980072,0.3041504025459289,0.27606862783432,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472681283950806,0.434770792722702,0.4130362868309021,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363572955131531,0.3025720119476318,0.2134937942028045,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513104915618896,0.320232093334198,0.3056356012821197,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731937766075134,0.2375667840242386,1.0806277990341189,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133047699928284,1.0,1.0,0.0,1.0,-2.748018741607666,2.7480125427246094,6.076219051465159e-06,2.124722003936768,1.0,1.0,0.0,115.05976104736328,84.0,50255.81640625,0.0,1724.4298095703125,1.0,280.6556701660156,283.664794921875,294.34619140625,297.6261291503906,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929640293121338,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.3134765625,0.0,1952.271728515625,1895.4371337890625,0.0,3677.843505859375,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8500624895095825,0.3016185462474823,0.2736127078533172,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.9649163484573364,0.4338141977787018,0.4119404256343841,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.8489763736724854,0.300603985786438,0.2119659185409546,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8648396730422974,0.3183991014957428,0.3036947548389435,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7851883769035339,0.2355974465608596,1.0707135200500488,284.7874450683594,284.95001220703125,295.87371826171875,291.3480529785156,295.8721923828125,297.06182861328125,284.7832336425781,1.0,0.505617618560791,1.0,1.0,0.0,1.0,-2.727668046951294,2.7276620864868164,5.986460109852487e-06,2.1089417934417725,0.9968168139457704,0.9968168139457704,0.0,107.61572265625,84.0,51389.96484375,0.0,1659.6171875,1.0,280.3655700683594,283.44775390625,294.3868103027344,297.7597351074219,293.1499938964844,293.1499938964844,280.3500061035156,36074.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368850588798524,1.0,0.0,0.0,3.993550062179565,3.993577480316162,1.064171328835073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.10205078125,0.0,1950.640869140625,1895.4371337890625,0.0,3744.083740234375,0.9825677275657654,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546748161315918,0.3008103370666504,0.2727672457695007,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709353446960448,0.4335163235664367,0.4115369915962219,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537397980690002,0.2999736964702606,0.2114395648241043,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699386119842529,0.3178074657917022,0.3030237853527069,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7896828651428223,0.2349613457918167,1.067348837852478,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029897689819336,1.0,1.0,0.0,1.0,-2.720684289932251,2.720678329467773,5.955785127298441e-06,2.1035141944885254,0.9960427284240724,0.9960427284240724,0.0,105.09961700439452,72.0,51379.16015625,0.0,1637.763671875,1.0,280.35577392578125,283.4343566894531,294.3813171386719,297.7330627441406,293.1499938964844,293.1499938964844,280.04998779296875,36096.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369362592697144,1.0,0.0,0.0,3.992410182952881,3.9924376010894775,1.0635639000611263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.5859375,0.0,1949.3150634765625,1895.4371337890625,0.0,3744.55029296875,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781227469444275,0.2974075973033905,0.2693780362606048,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.996065616607666,0.432149738073349,0.4099056124687195,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778479099273682,0.2973148226737976,0.2093231827020645,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.895408570766449,0.3152971267700195,0.3003053665161133,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117257952690125,0.2323248088359832,1.05380380153656,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919995665550232,1.0,1.0,0.0,1.0,-2.692563533782959,2.692557573318481,5.83311339141801e-06,2.081681251525879,0.9891164898872375,0.9891164898872375,0.0,94.51270294189452,60.0,52442.2109375,0.0,1548.7486572265625,1.0,280.0558166503906,283.2049560546875,294.4166564941406,297.8367919921875,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436101913452148,1.0,0.0,0.0,3.983487606048584,3.98351526260376,1.05881542822317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.7744140625,0.0,1938.9136962890625,1895.4371337890625,0.0,3805.219482421875,0.9804033041000366,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781227469444275,0.2974075973033905,0.2693780362606048,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.996065616607666,0.432149738073349,0.4099056124687195,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778479099273682,0.2973148226737976,0.2093231827020645,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.895408570766449,0.3152971267700195,0.3003053665161133,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117257952690125,0.2323248088359832,1.05380380153656,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919995665550232,1.0,1.0,0.0,1.0,-2.692563533782959,2.692557573318481,5.83311339141801e-06,2.081681251525879,0.9891164898872375,0.9891164898872375,0.0,94.51270294189452,60.0,52442.2109375,0.0,1548.7486572265625,1.0,280.0558166503906,283.2049560546875,294.4166564941406,297.8367919921875,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436101913452148,1.0,0.0,0.0,3.983487606048584,3.98351526260376,1.05881542822317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.7744140625,0.0,1938.9136962890625,1895.4371337890625,0.0,3805.219482421875,0.9804033041000366,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962128162384033,0.2938906550407409,0.2660417556762695,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.9990000128746032,0.4324558973312378,0.3877332210540771,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966614007949829,0.2944973707199096,0.2072229087352752,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157880544662476,0.3126116991043091,0.2975901067256927,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.827068567276001,0.2295746058225631,1.040521264076233,284.3309326171875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3275146484375,1.0,0.4791492819786072,1.0,1.0,0.0,1.0,-2.640192031860352,2.640186309814453,5.60881380806677e-06,2.0413894653320312,0.9790289402008056,0.9790289402008056,0.0,86.43624877929688,48.0,53134.04296875,0.0,1440.0103759765625,1.0,279.75592041015625,282.9610900878906,294.4498291015625,297.9242248535156,293.1499938964844,293.1499938964844,279.45001220703125,36464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949298083782196,1.0,0.0,0.0,3.96719741821289,3.9672248363494873,1.050173182193248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.17578125,0.0,1919.304443359375,1895.4371337890625,0.0,3856.63623046875,0.9768378138542176,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962128162384033,0.2938906550407409,0.2660417556762695,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.9990000128746032,0.4324558973312378,0.3877332210540771,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966614007949829,0.2944973707199096,0.2072229087352752,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157880544662476,0.3126116991043091,0.2975901067256927,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.827068567276001,0.2295746058225631,1.040521264076233,284.3309326171875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3275146484375,1.0,0.4791492819786072,1.0,1.0,0.0,1.0,-2.640192031860352,2.640186309814453,5.60881380806677e-06,2.0413894653320312,0.9790289402008056,0.9790289402008056,0.0,86.43624877929688,48.0,53134.04296875,0.0,1440.0103759765625,1.0,279.75592041015625,282.9610900878906,294.4498291015625,297.9242248535156,293.1499938964844,293.1499938964844,279.45001220703125,36464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949298083782196,1.0,0.0,0.0,3.96719741821289,3.9672248363494873,1.050173182193248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.17578125,0.0,1919.304443359375,1895.4371337890625,0.0,3856.63623046875,0.9768378138542176,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189289212226868,0.2902480661869049,0.2625795900821686,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.436600387096405,0.3570661544799804,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.920246422290802,0.2914891242980957,0.2049875408411026,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418609738349916,0.3097250759601593,0.2946824729442596,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.84516441822052,0.2267284989356994,1.0267452001571655,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644353091716766,1.0,1.0,0.0,1.0,-2.5764529705047607,2.5764477252960205,5.341010819392977e-06,1.991976857185364,0.9655300974845886,0.9655300974845886,0.0,78.11712646484375,51.0,53562.01171875,0.0,1319.638427734375,1.0,279.4560546875,282.7082824707031,294.47906494140625,297.9867248535156,293.1499938964844,293.1499938964844,279.1499938964844,36725.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529904127120972,1.0,0.0,0.0,3.941424608230591,3.941451787948608,1.0365725984229357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.4091796875,0.0,1888.0648193359373,1895.4371337890625,0.0,3889.86181640625,0.9711707234382628,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189289212226868,0.2902480661869049,0.2625795900821686,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.436600387096405,0.3570661544799804,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.920246422290802,0.2914891242980957,0.2049875408411026,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418609738349916,0.3097250759601593,0.2946824729442596,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.84516441822052,0.2267284989356994,1.0267452001571655,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644353091716766,1.0,1.0,0.0,1.0,-2.5764529705047607,2.5764477252960205,5.341010819392977e-06,1.991976857185364,0.9655300974845886,0.9655300974845886,0.0,78.11712646484375,51.0,53562.01171875,0.0,1319.638427734375,1.0,279.4560546875,282.7082824707031,294.47906494140625,297.9867248535156,293.1499938964844,293.1499938964844,279.1499938964844,36725.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529904127120972,1.0,0.0,0.0,3.941424608230591,3.941451787948608,1.0365725984229357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.4091796875,0.0,1888.0648193359373,1895.4371337890625,0.0,3889.86181640625,0.9711707234382628,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.928467869758606,0.2884630560874939,0.2609168887138366,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396915137767792,0.3454993069171905,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301592707633972,0.289967805147171,0.2038857042789459,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517707228660583,0.3082574307918548,0.2932417690753937,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8523678183555603,0.2253261059522628,1.020086646080017,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587993919849396,1.0,1.0,0.0,1.0,-2.5494847297668457,2.549479722976685,5.229202997725224e-06,1.970828652381897,0.9569823741912842,0.9569823741912842,0.0,75.01435852050781,51.0,54279.671875,0.0,1272.167724609375,1.0,279.1941833496094,282.5179748535156,294.5160217285156,298.1226806640625,293.1499938964844,293.1499938964844,279.1499938964844,36885.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956292688846588,1.0,0.0,0.0,3.924505233764648,3.924532175064087,1.0276922921548248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.27734375,0.0,1867.6756591796875,1895.4371337890625,0.0,3919.470703125,0.9674219489097596,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9350462555885316,0.2866869270801544,0.259225994348526,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.4427373111248016,0.3370810449123382,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370598196983336,0.2884115576744079,0.2027463316917419,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.958484411239624,0.3067517578601837,0.2917521893978119,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574086427688599,0.2239182889461517,1.013410210609436,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539889395236969,1.0,1.0,0.0,1.0,-2.5261521339416504,2.52614688873291,5.133616468810942e-06,1.9526249170303345,0.9489629864692688,0.9489629864692688,0.0,72.6856689453125,69.0,54062.86328125,0.0,1233.37060546875,1.0,279.1561584472656,282.4684143066406,294.51104736328125,298.0470886230469,293.1499938964844,293.1499938964844,278.8500061035156,37036.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551916718482972,1.0,0.0,0.0,3.904222011566162,3.9042487144470215,1.017096792566008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.1748046875,0.0,1843.1146240234373,1895.4371337890625,0.0,3909.610107421875,0.9629709720611572,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9258726239204408,0.2833683788776397,0.2562298774719238,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468752145767212,0.3417384922504425,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.928364098072052,0.2854247689247131,0.2006688266992569,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.950534462928772,0.3038468062877655,0.2890232503414154,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502953052520752,0.2212365120649337,1.0014094114303589,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523150324821472,1.0,1.0,0.0,1.0,-2.50791883468628,2.507913589477539,5.058686383563327e-06,1.9379597902297967,0.9300851225852966,0.9300851225852966,0.0,72.89769744873047,87.0,54941.24609375,0.0,1212.2103271484375,1.0,278.85650634765625,282.263427734375,294.5509948730469,298.1323547363281,293.1499938964844,293.1499938964844,278.54998779296875,37378.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575772285461426,1.0,0.0,0.0,3.8542447090148926,3.8542709350585938,9.912240557241605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.2607421875,0.0,1783.388916015625,1895.4371337890625,0.0,3930.959716796875,0.9519408345222472,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9258726239204408,0.2833683788776397,0.2562298774719238,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468752145767212,0.3417384922504425,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.928364098072052,0.2854247689247131,0.2006688266992569,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.950534462928772,0.3038468062877655,0.2890232503414154,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502953052520752,0.2212365120649337,1.0014094114303589,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523150324821472,1.0,1.0,0.0,1.0,-2.50791883468628,2.507913589477539,5.058686383563327e-06,1.9379597902297967,0.9300851225852966,0.9300851225852966,0.0,72.89769744873047,87.0,54941.24609375,0.0,1212.2103271484375,1.0,278.85650634765625,282.263427734375,294.5509948730469,298.1323547363281,293.1499938964844,293.1499938964844,278.54998779296875,37378.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575772285461426,1.0,0.0,0.0,3.8542447090148926,3.8542709350585938,9.912240557241605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.2607421875,0.0,1783.388916015625,1895.4371337890625,0.0,3930.959716796875,0.9519408345222472,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997358083724976,0.2801861464977264,0.2535400986671448,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.446083128452301,0.3653185367584228,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022811055183412,0.2826575338840484,0.1988256722688675,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.923538863658905,0.3011084794998169,0.2865765690803528,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297381401062012,0.2186536639928817,0.9905943870544434,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570764601230621,1.0,1.0,0.0,1.0,-2.5148513317108154,2.514846086502075,5.086074452265166e-06,1.9430062770843504,0.9095636010169984,0.9095636010169984,0.0,77.5715103149414,105.0,56142.578125,0.0,1240.6153564453125,1.0,278.5569152832031,282.09454345703125,294.5976867675781,298.2491455078125,293.1499938964844,293.1499938964844,278.25,37738.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616515040397644,1.0,0.0,0.0,3.7908008098602295,3.790826559066773,9.588600278220838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.44921875,0.0,1709.042724609375,1895.4371337890625,0.0,3967.293701171875,0.9379332661628724,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997358083724976,0.2801861464977264,0.2535400986671448,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.446083128452301,0.3653185367584228,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022811055183412,0.2826575338840484,0.1988256722688675,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.923538863658905,0.3011084794998169,0.2865765690803528,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297381401062012,0.2186536639928817,0.9905943870544434,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570764601230621,1.0,1.0,0.0,1.0,-2.5148513317108154,2.514846086502075,5.086074452265166e-06,1.9430062770843504,0.9095636010169984,0.9095636010169984,0.0,77.5715103149414,105.0,56142.578125,0.0,1240.6153564453125,1.0,278.5569152832031,282.09454345703125,294.5976867675781,298.2491455078125,293.1499938964844,293.1499938964844,278.25,37738.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616515040397644,1.0,0.0,0.0,3.7908008098602295,3.790826559066773,9.588600278220838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.44921875,0.0,1709.042724609375,1895.4371337890625,0.0,3967.293701171875,0.9379332661628724,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.868142306804657,0.2769546806812286,0.2509372532367706,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400450587272644,0.4015651345252991,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712397813796997,0.2801483571529388,0.1972562372684478,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901041746139526,0.2985672950744629,0.2844262719154358,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022375106811523,0.2161199450492859,0.980591356754303,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.466580331325531,1.0,1.0,0.0,1.0,-2.538773775100708,2.538768768310547,5.182884706300683e-06,1.9612934589385984,0.8878325819969177,0.8878325819969177,0.0,85.79412078857422,108.0,57540.640625,0.0,1305.5770263671875,1.0,278.2574157714844,281.9570617675781,294.6445617675781,298.3827209472656,293.1499938964844,293.1499938964844,278.54998779296875,38109.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967410683631897,1.0,0.0,0.0,3.7133102416992174,3.713335037231445,9.200591080116284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.6123046875,0.0,1620.8096923828125,1895.4371337890625,0.0,4018.363525390625,0.920842707157135,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.868142306804657,0.2769546806812286,0.2509372532367706,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400450587272644,0.4015651345252991,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712397813796997,0.2801483571529388,0.1972562372684478,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901041746139526,0.2985672950744629,0.2844262719154358,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022375106811523,0.2161199450492859,0.980591356754303,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.466580331325531,1.0,1.0,0.0,1.0,-2.538773775100708,2.538768768310547,5.182884706300683e-06,1.9612934589385984,0.8878325819969177,0.8878325819969177,0.0,85.79412078857422,108.0,57540.640625,0.0,1305.5770263671875,1.0,278.2574157714844,281.9570617675781,294.6445617675781,298.3827209472656,293.1499938964844,293.1499938964844,278.54998779296875,38109.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967410683631897,1.0,0.0,0.0,3.7133102416992174,3.713335037231445,9.200591080116284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.6123046875,0.0,1620.8096923828125,1895.4371337890625,0.0,4018.363525390625,0.920842707157135,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387161493301392,0.2750469148159027,0.2491894215345382,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808380603790284,0.4332982897758484,0.4121106266975403,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421767950057983,0.2788553237915039,0.1963615864515304,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595036864280701,0.2972378730773926,0.2831772565841675,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.7735090255737305,0.2144050300121307,0.9734176993370056,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729195237159729,1.0,1.0,0.0,1.0,-2.538188934326172,2.538183689117432,5.181197138881544e-06,1.9611961841583248,0.8729162216186523,0.8729162216186523,0.0,95.26041412353516,111.0,56370.2265625,0.0,1345.774658203125,1.0,278.5423278808594,282.2409973144531,294.62908935546875,298.2333374023437,293.1499938964844,293.1499938964844,278.8500061035156,38046.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565418362617492,1.0,0.0,0.0,3.6360039710998535,3.636028051376343,8.821490382615593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.36474609375,0.0,1532.906005859375,1895.4371337890625,0.0,3921.699951171875,0.9035933017730712,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387161493301392,0.2750469148159027,0.2491894215345382,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808380603790284,0.4332982897758484,0.4121106266975403,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421767950057983,0.2788553237915039,0.1963615864515304,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595036864280701,0.2972378730773926,0.2831772565841675,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.7735090255737305,0.2144050300121307,0.9734176993370056,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729195237159729,1.0,1.0,0.0,1.0,-2.538188934326172,2.538183689117432,5.181197138881544e-06,1.9611961841583248,0.8729162216186523,0.8729162216186523,0.0,95.26041412353516,111.0,56370.2265625,0.0,1345.774658203125,1.0,278.5423278808594,282.2409973144531,294.62908935546875,298.2333374023437,293.1499938964844,293.1499938964844,278.8500061035156,38046.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565418362617492,1.0,0.0,0.0,3.6360039710998535,3.636028051376343,8.821490382615593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.36474609375,0.0,1532.906005859375,1895.4371337890625,0.0,3921.699951171875,0.9035933017730712,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282076120376587,0.2745434939861297,0.2487529963254928,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678358435630798,0.4321543872356415,0.4104849398136139,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318415284156799,0.2786212563514709,0.1962193995714187,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485780358314514,0.2970049679279327,0.2829843163490295,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630261182785034,0.2139060348272323,0.9713963866233826,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.00347900390625,283.8605041503906,1.0,0.4750736355781555,1.0,1.0,0.0,1.0,-2.5328738689422607,2.5328686237335205,5.159261490916833e-06,1.956955552101136,0.867232084274292,0.867232084274292,0.0,99.30345153808594,111.0,55233.078125,0.0,1356.5023193359375,1.0,278.7979736328125,282.4415588378906,294.62066650390625,298.0904541015625,293.1499938964844,293.1499938964844,278.8500061035156,37949.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486761689186096,1.0,0.0,0.0,3.599495649337769,3.5995194911956787,8.645230877846188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.1259765625,0.0,1492.0858154296875,1895.4371337890625,0.0,3851.02783203125,0.8954501748085022,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.821177065372467,0.2743033766746521,0.2485731542110443,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587133526802064,0.4320038557052612,0.4100499749183655,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250296115875244,0.2786478102207184,0.1962602585554123,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414482474327087,0.2970236837863922,0.2830336987972259,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.756103515625,0.2136401534080505,0.9703593254089355,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769807457923889,1.0,1.0,0.0,1.0,-2.5309925079345703,2.530987501144409,5.1513538892322686e-06,1.9553759098052976,0.8614274263381958,0.8614274263381958,0.0,102.34705352783205,99.0,55048.125,0.0,1367.2449951171875,1.0,278.8414306640625,282.5233459472656,294.6581726074219,298.1643371582031,293.1499938964844,293.1499938964844,279.1499938964844,37842.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448059797286988,1.0,0.0,0.0,3.565986156463623,3.566009759902954,8.485015428050247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.140625,0.0,1455.1591796875,1895.4371337890625,0.0,3816.05224609375,0.8878876566886902,1.0,0.0,3.0,1.0,0.0
