time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235718607902527,0.2743009626865387,0.2483731359243393,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626322388648988,0.4332375228404999,0.4107049703598022,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279123306274414,0.2791706025600433,0.1964738667011261,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024841308594,0.8444128632545471,0.297525018453598,0.2833046019077301,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582940459251404,0.2135754972696304,0.969115674495697,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756435453891754,1.0,1.0,0.0,1.0,-2.5306236743927,2.53061842918396,5.149527169123758e-06,1.9549256563186648,0.8535230159759521,0.8535230159759521,0.0,101.1247329711914,87.0,53871.9296875,0.0,1361.5050048828125,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.1258239746094,293.1499938964844,293.1499938964844,279.45001220703125,37525.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339466691017152,1.0,0.0,0.0,3.5075740814208984,3.507596969604492,8.209316320062499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.0458984375,0.0,1391.3804931640625,1895.4371337890625,0.0,3717.262939453125,0.8746960759162903,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235718607902527,0.2743009626865387,0.2483731359243393,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626322388648988,0.4332375228404999,0.4107049703598022,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279123306274414,0.2791706025600433,0.1964738667011261,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024841308594,0.8444128632545471,0.297525018453598,0.2833046019077301,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582940459251404,0.2135754972696304,0.969115674495697,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756435453891754,1.0,1.0,0.0,1.0,-2.5306236743927,2.53061842918396,5.149527169123758e-06,1.9549256563186648,0.8535230159759521,0.8535230159759521,0.0,101.1247329711914,87.0,53871.9296875,0.0,1361.5050048828125,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.1258239746094,293.1499938964844,293.1499938964844,279.45001220703125,37525.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339466691017152,1.0,0.0,0.0,3.5075740814208984,3.507596969604492,8.209316320062499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.0458984375,0.0,1391.3804931640625,1895.4371337890625,0.0,3717.262939453125,0.8746960759162903,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383262157440186,0.2748161554336548,0.2484927028417587,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814626574516296,0.4356012940406799,0.4124588370323181,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432944416999817,0.2801999151706695,0.1969252675771713,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605947494506836,0.2985326945781708,0.2838947772979736,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727771997451782,0.2140243351459503,0.969413995742798,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716038107872009,1.0,1.0,0.0,1.0,-2.5344810485839844,2.5344760417938232,5.164942649571458e-06,1.9577573537826536,0.8490632176399231,0.8490632176399231,0.0,94.9721908569336,75.0,52805.078125,0.0,1339.8424072265625,1.0,279.44024658203125,283.0768737792969,294.74127197265625,298.098388671875,293.1499938964844,293.1499938964844,279.75,37139.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240553975105286,1.0,0.0,0.0,3.46355938911438,3.4635818004608154,8.004580536180583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.75048828125,0.0,1343.5574951171875,1895.4371337890625,0.0,3626.5361328125,0.8646495342254639,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383262157440186,0.2748161554336548,0.2484927028417587,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814626574516296,0.4356012940406799,0.4124588370323181,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432944416999817,0.2801999151706695,0.1969252675771713,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605947494506836,0.2985326945781708,0.2838947772979736,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727771997451782,0.2140243351459503,0.969413995742798,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716038107872009,1.0,1.0,0.0,1.0,-2.5344810485839844,2.5344760417938232,5.164942649571458e-06,1.9577573537826536,0.8490632176399231,0.8490632176399231,0.0,94.9721908569336,75.0,52805.078125,0.0,1339.8424072265625,1.0,279.44024658203125,283.0768737792969,294.74127197265625,298.098388671875,293.1499938964844,293.1499938964844,279.75,37139.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240553975105286,1.0,0.0,0.0,3.46355938911438,3.4635818004608154,8.004580536180583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.75048828125,0.0,1343.5574951171875,1895.4371337890625,0.0,3626.5361328125,0.8646495342254639,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610479235649109,0.2756731212139129,0.248903140425682,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387574791908264,0.4082629978656769,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.866939127445221,0.2815837562084198,0.1976072639226913,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854702711105347,0.2998936772346496,0.28479665517807,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950736880302429,0.2148288637399673,0.9712119698524476,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657804071903229,1.0,1.0,0.0,1.0,-2.5345375537872314,2.534532308578491,5.165036782273091e-06,1.95773184299469,0.847862958908081,0.847862958908081,0.0,87.08908081054688,63.0,51754.93359375,0.0,1305.583251953125,1.0,279.7398681640625,283.33551025390625,294.7824401855469,298.0763244628906,293.1499938964844,293.1499938964844,280.04998779296875,36718.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149381518363952,1.0,0.0,0.0,3.435431480407715,3.435453653335572,7.87509634392336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.43505859375,0.0,1312.3526611328125,1895.4371337890625,0.0,3542.37353515625,0.8580896258354187,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610479235649109,0.2756731212139129,0.248903140425682,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387574791908264,0.4082629978656769,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.866939127445221,0.2815837562084198,0.1976072639226913,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854702711105347,0.2998936772346496,0.28479665517807,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950736880302429,0.2148288637399673,0.9712119698524476,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657804071903229,1.0,1.0,0.0,1.0,-2.5345375537872314,2.534532308578491,5.165036782273091e-06,1.95773184299469,0.847862958908081,0.847862958908081,0.0,87.08908081054688,63.0,51754.93359375,0.0,1305.583251953125,1.0,279.7398681640625,283.33551025390625,294.7824401855469,298.0763244628906,293.1499938964844,293.1499938964844,280.04998779296875,36718.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149381518363952,1.0,0.0,0.0,3.435431480407715,3.435453653335572,7.87509634392336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.43505859375,0.0,1312.3526611328125,1895.4371337890625,0.0,3542.37353515625,0.8580896258354187,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.882043182849884,0.2766206860542297,0.2495204359292984,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458267986774444,0.3809705674648285,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888214230537415,0.2830744087696075,0.1984656751155853,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081700444221495,0.3013659417629242,0.2859396040439605,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146493434906006,0.2157724350690841,0.9742268919944764,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571936428546905,1.0,1.0,0.0,1.0,-2.508005142211914,2.508000135421753,5.057780981587712e-06,1.9373832941055296,0.8490400910377502,0.8490400910377502,0.0,80.45176696777344,51.0,50408.5,0.0,1244.5908203125,1.0,280.0396423339844,283.5569763183594,294.817138671875,298.0339660644531,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054627418518066,1.0,0.0,0.0,3.4220824241638184,3.422104358673096,7.81401467975229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.42333984375,0.0,1296.413818359375,1895.4371337890625,0.0,3454.44921875,0.8548198938369751,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.882043182849884,0.2766206860542297,0.2495204359292984,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458267986774444,0.3809705674648285,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888214230537415,0.2830744087696075,0.1984656751155853,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081700444221495,0.3013659417629242,0.2859396040439605,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146493434906006,0.2157724350690841,0.9742268919944764,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571936428546905,1.0,1.0,0.0,1.0,-2.508005142211914,2.508000135421753,5.057780981587712e-06,1.9373832941055296,0.8490400910377502,0.8490400910377502,0.0,80.45176696777344,51.0,50408.5,0.0,1244.5908203125,1.0,280.0396423339844,283.5569763183594,294.817138671875,298.0339660644531,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054627418518066,1.0,0.0,0.0,3.4220824241638184,3.422104358673096,7.81401467975229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.42333984375,0.0,1296.413818359375,1895.4371337890625,0.0,3454.44921875,0.8548198938369751,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.895742654800415,0.277106910943985,0.2498106509447097,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509946703910827,0.3646341860294342,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.90295147895813,0.2838295996189117,0.1988825500011444,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241150617599488,0.3021142780780792,0.2864986062049866,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263497352600098,0.2162838876247406,0.9757975339889526,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521254301071167,1.0,1.0,0.0,1.0,-2.491788864135742,2.491783857345581,4.992486083210679e-06,1.9247883558273315,0.8509538173675537,0.8509538173675537,0.0,76.65638732910156,51.0,49284.1328125,0.0,1208.857177734375,1.0,280.2921142578125,283.7157897949219,294.8119812011719,297.9100036621094,293.1499938964844,293.1499938964844,280.3500061035156,36143.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982776999473572,1.0,0.0,0.0,3.4201600551605225,3.4201819896698,7.805238055880181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.76318359375,0.0,1293.1865234375,1895.4371337890625,0.0,3387.524658203125,0.8542816638946533,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9126005172729492,0.2776612937450409,0.250181645154953,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571521878242492,0.3464297652244568,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9210846424102784,0.2846439778804779,0.1993495225906372,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.943378448486328,0.302917867898941,0.2871198356151581,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401670455932617,0.2168657034635543,0.9776847958564758,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466132223606109,1.0,1.0,0.0,1.0,-2.473940372467041,2.473935604095459,4.921110758004943e-06,1.9109203815460205,0.8524969816207886,0.8524969816207886,0.0,72.60664367675781,54.0,49016.76171875,0.0,1170.56982421875,1.0,280.3395690917969,283.7608947753906,294.84820556640625,297.9802551269531,293.1499938964844,293.1499938964844,280.6499938964844,35981.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947197198867798,1.0,0.0,0.0,3.422041177749634,3.422063112258911,7.813826528035861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.02880859375,0.0,1293.901123046875,1895.4371337890625,0.0,3354.316650390625,0.8545253276824951,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411107301712036,0.2788547873497009,0.2510372400283813,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708321392536163,0.3209883868694305,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503098726272584,0.286361813545227,0.2003809660673141,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707770347595216,0.3046106398105621,0.2884946763515472,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624915480613708,0.2181991785764694,0.9825018048286438,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402066469192505,1.0,1.0,0.0,1.0,-2.453059673309326,2.453054904937744,4.837645064981189e-06,1.8943629264831543,0.8583782315254211,0.8583782315254211,0.0,67.36992645263672,74.0,47830.546875,0.0,1124.3612060546875,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.93389892578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833302855491638,1.0,0.0,0.0,3.434489250183105,3.434511184692383,7.870776812524127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.07275390625,0.0,1303.8641357421875,1895.4371337890625,0.0,3247.782470703125,0.8570210337638855,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411107301712036,0.2788547873497009,0.2510372400283813,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708321392536163,0.3209883868694305,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503098726272584,0.286361813545227,0.2003809660673141,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707770347595216,0.3046106398105621,0.2884946763515472,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624915480613708,0.2181991785764694,0.9825018048286438,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402066469192505,1.0,1.0,0.0,1.0,-2.453059673309326,2.453054904937744,4.837645064981189e-06,1.8943629264831543,0.8583782315254211,0.8583782315254211,0.0,67.36992645263672,74.0,47830.546875,0.0,1124.3612060546875,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.93389892578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833302855491638,1.0,0.0,0.0,3.434489250183105,3.434511184692383,7.870776812524127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.07275390625,0.0,1303.8641357421875,1895.4371337890625,0.0,3247.782470703125,0.8570210337638855,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420974254608154,0.2803509831428528,0.2522982954978943,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830859005451202,0.3217141628265381,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518447518348694,0.2883686125278473,0.2017198055982589,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719908237457277,0.3065768480300903,0.2902726531028747,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638761043548584,0.2198382914066314,0.989498496055603,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433913230895996,1.0,1.0,0.0,1.0,-2.467557907104492,2.46755313873291,4.893970981356688e-06,1.905050158500672,0.8672948479652405,0.8672948479652405,0.0,67.94441223144531,94.0,47124.85546875,0.0,1143.516845703125,1.0,280.9398193359375,284.1900939941406,294.92333984375,297.9188232421875,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730262517929077,1.0,0.0,0.0,3.4598958492279053,3.4599180221557617,7.987655976648966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.64306640625,0.0,1326.7760009765625,1895.4371337890625,0.0,3151.196533203125,0.8623959422111511,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420974254608154,0.2803509831428528,0.2522982954978943,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830859005451202,0.3217141628265381,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518447518348694,0.2883686125278473,0.2017198055982589,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719908237457277,0.3065768480300903,0.2902726531028747,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638761043548584,0.2198382914066314,0.989498496055603,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433913230895996,1.0,1.0,0.0,1.0,-2.467557907104492,2.46755313873291,4.893970981356688e-06,1.905050158500672,0.8672948479652405,0.8672948479652405,0.0,67.94441223144531,94.0,47124.85546875,0.0,1143.516845703125,1.0,280.9398193359375,284.1900939941406,294.92333984375,297.9188232421875,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730262517929077,1.0,0.0,0.0,3.4598958492279053,3.4599180221557617,7.987655976648966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.64306640625,0.0,1326.7760009765625,1895.4371337890625,0.0,3151.196533203125,0.8623959422111511,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.913101315498352,0.2801572680473327,0.252602070569992,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883548021316528,0.3492718040943146,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233648777008056,0.2885912358760834,0.2022690325975418,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451735019683838,0.3066921532154083,0.2909373939037323,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414648175239563,0.2193967401981353,0.9905393719673156,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.453307181596756,1.0,1.0,0.0,1.0,-2.503727674484253,2.5037224292755127,5.038212748331716e-06,1.9328773021698,0.8795551657676697,0.8795551657676697,0.0,74.0708999633789,114.0,46725.64453125,0.0,1212.199951171875,1.0,281.2401733398437,284.4267883300781,294.9713134765625,297.93670654296875,293.1499938964844,293.1499938964844,281.54998779296875,34935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655635714530945,1.0,0.0,0.0,3.498852014541626,3.498874425888061,8.168540830411075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.3779296875,0.0,1363.7845458984375,1895.4371337890625,0.0,3081.192626953125,0.8707918524742126,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.913101315498352,0.2801572680473327,0.252602070569992,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883548021316528,0.3492718040943146,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233648777008056,0.2885912358760834,0.2022690325975418,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451735019683838,0.3066921532154083,0.2909373939037323,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414648175239563,0.2193967401981353,0.9905393719673156,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.453307181596756,1.0,1.0,0.0,1.0,-2.503727674484253,2.5037224292755127,5.038212748331716e-06,1.9328773021698,0.8795551657676697,0.8795551657676697,0.0,74.0708999633789,114.0,46725.64453125,0.0,1212.199951171875,1.0,281.2401733398437,284.4267883300781,294.9713134765625,297.93670654296875,293.1499938964844,293.1499938964844,281.54998779296875,34935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655635714530945,1.0,0.0,0.0,3.498852014541626,3.498874425888061,8.168540830411075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.3779296875,0.0,1363.7845458984375,1895.4371337890625,0.0,3081.192626953125,0.8707918524742126,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806516528129578,0.2812810838222503,0.2536545693874359,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893902838230133,0.3890811502933502,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897975087165833,0.2900804281234741,0.20334093272686,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084030389785768,0.30800461769104,0.2922325730323791,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141760230064392,0.2198505401611328,0.9931643009185792,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681741297245025,1.0,1.0,0.0,1.0,-2.5588042736053467,2.5587990283966064,5.262141712591983e-06,1.975341439247132,0.895179271697998,0.895179271697998,0.0,83.76968383789062,134.0,46550.62109375,0.0,1322.0274658203125,1.0,281.5406188964844,284.6688232421875,295.0165100097656,297.9678955078125,293.1499938964844,293.1499938964844,281.8500061035156,34596.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607436418533325,1.0,0.0,0.0,3.550456285476685,3.5504791736602783,8.411271892327932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.97119140625,0.0,1414.9974365234375,1895.4371337890625,0.0,3035.9794921875,0.8820528984069824,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806516528129578,0.2812810838222503,0.2536545693874359,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893902838230133,0.3890811502933502,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897975087165833,0.2900804281234741,0.20334093272686,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084030389785768,0.30800461769104,0.2922325730323791,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141760230064392,0.2198505401611328,0.9931643009185792,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681741297245025,1.0,1.0,0.0,1.0,-2.5588042736053467,2.5587990283966064,5.262141712591983e-06,1.975341439247132,0.895179271697998,0.895179271697998,0.0,83.76968383789062,134.0,46550.62109375,0.0,1322.0274658203125,1.0,281.5406188964844,284.6688232421875,295.0165100097656,297.9678955078125,293.1499938964844,293.1499938964844,281.8500061035156,34596.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607436418533325,1.0,0.0,0.0,3.550456285476685,3.5504791736602783,8.411271892327932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.97119140625,0.0,1414.9974365234375,1895.4371337890625,0.0,3035.9794921875,0.8820528984069824,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649871349334717,0.2821006774902344,0.2544766962528229,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886908531188965,0.4116965532302856,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739725351333618,0.2911048531532287,0.2041207551956176,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917742967605591,0.3089296817779541,0.2932000160217285,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995755076408386,0.2202696353197097,0.9956291913986206,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770346581935882,1.0,1.0,0.0,1.0,-2.5920207500457764,2.592015504837036,5.39968777957256e-06,2.0010077953338623,0.9047788977622986,0.9047788977622986,0.0,89.74407958984375,134.0,46053.97265625,0.0,1390.9886474609375,1.0,281.7963256835937,284.8486633300781,295.0149841308594,297.8871154785156,293.1499938964844,293.1499938964844,281.8500061035156,34431.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570287823677063,1.0,0.0,0.0,3.5803656578063965,3.5803885459899902,8.553582233616908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.0126953125,0.0,1445.5538330078125,1895.4371337890625,0.0,3001.141845703125,0.8886504173278809,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503850102424622,0.2830936014652252,0.2555210292339325,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.487373799085617,0.4354317188262939,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591154217720032,0.2923069298267364,0.2050711810588836,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760793805122375,0.3100200891494751,0.2943841218948364,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.785219132900238,0.2208068370819091,0.9988548159599304,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866369366645813,1.0,1.0,0.0,1.0,-2.6282312870025635,2.628225803375244,5.55170254301629e-06,2.029007911682129,0.9142487049102784,0.9142487049102784,0.0,96.37242126464844,152.0,46524.00390625,0.0,1468.5799560546875,1.0,281.8412475585937,284.9134216308594,295.0570983886719,298.0059509277344,293.1499938964844,293.1499938964844,281.54998779296875,34296.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580082654953003,1.0,0.0,0.0,3.61324954032898,3.613272905349731,8.711424470675411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.59814453125,0.0,1480.0474853515625,1895.4371337890625,0.0,3010.32666015625,0.8958824872970581,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133026361465454,0.2836837768554687,0.257157564163208,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741525650024414,0.4824965894222259,0.4587764739990234,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8218944072723389,0.2936007976531982,0.2067680805921554,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367595076560974,0.3112013339996338,0.2965389192104339,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489312887191772,0.22108955681324,1.0047498941421509,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050784945487976,1.0,1.0,0.0,1.0,-2.6705825328826904,2.670576810836792,5.733891157433391e-06,2.0625832080841064,0.9284473061561584,0.9284473061561584,0.0,115.3666000366211,140.0,48621.12109375,0.0,1612.685546875,1.0,281.5577392578125,284.7243957519531,295.1678161621094,298.3309020996094,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785839676856995,1.0,0.0,0.0,3.6747310161590576,3.674755096435547,9.010407211462734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.8583984375,0.0,1548.60595703125,1895.4371337890625,0.0,3203.30859375,0.9096852540969848,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133026361465454,0.2836837768554687,0.257157564163208,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741525650024414,0.4824965894222259,0.4587764739990234,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8218944072723389,0.2936007976531982,0.2067680805921554,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367595076560974,0.3112013339996338,0.2965389192104339,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489312887191772,0.22108955681324,1.0047498941421509,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050784945487976,1.0,1.0,0.0,1.0,-2.6705825328826904,2.670576810836792,5.733891157433391e-06,2.0625832080841064,0.9284473061561584,0.9284473061561584,0.0,115.3666000366211,140.0,48621.12109375,0.0,1612.685546875,1.0,281.5577392578125,284.7243957519531,295.1678161621094,298.3309020996094,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785839676856995,1.0,0.0,0.0,3.6747310161590576,3.674755096435547,9.010407211462734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.8583984375,0.0,1548.60595703125,1895.4371337890625,0.0,3203.30859375,0.9096852540969848,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947227954864502,0.2828557193279266,0.2570826113224029,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501795768737792,0.4804545044898987,0.4566766619682312,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044976592063904,0.2935375869274139,0.2072118073701858,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196711540222168,0.3111091554164886,0.2971019744873047,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331296801567078,0.2204615026712417,1.0047627687454224,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106626749038696,1.0,1.0,0.0,1.0,-2.668650388717652,2.668644666671753,5.725950359192211e-06,2.0612611770629883,0.9370639324188232,0.9370639324188232,0.0,125.25506591796876,140.0,50118.37109375,0.0,1655.254150390625,1.0,281.26513671875,284.4939880371094,295.19647216796875,298.4923400878906,293.1499938964844,293.1499938964844,281.25,34569.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950706124305725,1.0,0.0,0.0,3.718736171722412,3.718760490417481,9.227499049302424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.2001953125,0.0,1600.091064453125,1895.4371337890625,0.0,3357.59326171875,0.9196837544441224,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.7925150394439697,0.2826161384582519,0.2569181323051452,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473347663879396,0.4802104532718658,0.4563906192779541,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024333715438843,0.2934653759002685,0.2072028815746307,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177328705787659,0.3110277652740478,0.2970845997333526,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313206195831299,0.2202762961387634,1.0042097568511963,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111842155456543,1.0,1.0,0.0,1.0,-2.667413711547852,2.667407989501953,5.720657100027893e-06,2.060312032699585,0.939087688922882,0.939087688922882,0.0,126.38622283935548,128.0,50184.91796875,0.0,1658.6212158203125,1.0,281.2578125,284.4805603027344,295.18701171875,298.4751892089844,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965507745742798,1.0,0.0,0.0,3.727518320083618,3.7275428771972656,9.271133762922544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.828125,0.0,1610.4468994140625,1895.4371337890625,0.0,3371.411865234375,0.9216853380203248,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854332327842712,0.280467540025711,0.2554230988025665,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.939119815826416,0.4787440896034241,0.4551744163036346,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.796238899230957,0.2923543751239776,0.2067353576421737,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118345141410828,0.3098668158054352,0.2964055240154266,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255310416221619,0.2186908274888992,0.998776078224182,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105624794960022,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562461853027344,1.688320517539978,0.9679257273674012,1.0873374938964844,0.9441081285476683,0.9441081285476683,0.0,128.77395629882812,116.0,48393.8984375,0.0,1650.4881591796875,1.0,280.9574890136719,284.04998779296875,295.1670227050781,298.4464416503906,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906079649925232,1.0,0.0,0.0,3.76825213432312,3.768276929855346,9.474867965764132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.3544921875,0.0,1660.7078857421875,1895.4371337890625,0.0,3460.18603515625,0.9310458302497864,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854332327842712,0.280467540025711,0.2554230988025665,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.939119815826416,0.4787440896034241,0.4551744163036346,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.796238899230957,0.2923543751239776,0.2067353576421737,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118345141410828,0.3098668158054352,0.2964055240154266,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255310416221619,0.2186908274888992,0.998776078224182,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105624794960022,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562461853027344,1.688320517539978,0.9679257273674012,1.0873374938964844,0.9441081285476683,0.9441081285476683,0.0,128.77395629882812,116.0,48393.8984375,0.0,1650.4881591796875,1.0,280.9574890136719,284.04998779296875,295.1670227050781,298.4464416503906,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906079649925232,1.0,0.0,0.0,3.76825213432312,3.768276929855346,9.474867965764132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.3544921875,0.0,1660.7078857421875,1895.4371337890625,0.0,3460.18603515625,0.9310458302497864,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7848690748214722,0.2766022682189941,0.2522717118263244,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9409653544425964,0.4759248197078705,0.4528214037418365,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7969107627868652,0.2897213995456695,0.2051172107458114,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8125647902488708,0.3071909248828888,0.2941780686378479,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7252824902534485,0.2159247398376464,0.987432599067688,284.96343994140625,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.9552917480469,1.0,0.5055549144744873,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631381034851074,0.3275307714939117,2.303850173950196,-0.2661759853363037,0.940333902835846,0.940333902835846,0.0,125.96537017822266,104.0,44927.53125,0.0,1604.541748046875,1.0,280.6572265625,283.4996337890625,295.0925598144531,298.14862060546875,293.1499938964844,293.1499938964844,280.3500061035156,35521.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952241539955139,1.0,0.0,0.0,3.788179874420166,3.788205146789551,9.575346666679252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.9140625,0.0,1688.6866455078125,1895.4371337890625,0.0,3359.027099609375,0.9358760118484496,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7848690748214722,0.2766022682189941,0.2522717118263244,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9409653544425964,0.4759248197078705,0.4528214037418365,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7969107627868652,0.2897213995456695,0.2051172107458114,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8125647902488708,0.3071909248828888,0.2941780686378479,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7252824902534485,0.2159247398376464,0.987432599067688,284.96343994140625,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.9552917480469,1.0,0.5055549144744873,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631381034851074,0.3275307714939117,2.303850173950196,-0.2661759853363037,0.940333902835846,0.940333902835846,0.0,125.96537017822266,104.0,44927.53125,0.0,1604.541748046875,1.0,280.6572265625,283.4996337890625,295.0925598144531,298.14862060546875,293.1499938964844,293.1499938964844,280.3500061035156,35521.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952241539955139,1.0,0.0,0.0,3.788179874420166,3.788205146789551,9.575346666679252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.9140625,0.0,1688.6866455078125,1895.4371337890625,0.0,3359.027099609375,0.9358760118484496,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861692309379578,0.2745775878429413,0.250342845916748,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442327618598938,0.4744304716587066,0.4512954950332641,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988806962966919,0.2882560491561889,0.2040300965309143,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144916296005249,0.3056670725345611,0.292666882276535,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264271974563599,0.2143656015396118,0.9801414012908936,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2261962890625,297.1340637207031,284.77020263671875,1.0,0.501876950263977,0.0,0.0,1.0,1.0,-2.6153500080108643,1.7609472706681117e-05,2.61533260345459,-0.5897951722145081,0.9374579191207886,0.9374579191207886,0.0,123.35867309570312,104.0,45767.4609375,0.0,1572.0552978515625,1.0,280.39764404296875,283.3031921386719,295.1070556640625,298.20263671875,293.1499938964844,293.1499938964844,280.3500061035156,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887417316436768,1.0,0.0,0.0,3.7914888858795166,3.791514396667481,9.592081369191874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.958984375,0.0,1694.4342041015625,1895.4371337890625,0.0,3298.438232421875,0.936768114566803,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888031005859375,0.2727683484554291,0.2484972923994064,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491742849349976,0.4731568694114685,0.449856549501419,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021514415740967,0.2869378328323364,0.2029641419649124,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175995349884033,0.304255336523056,0.2911554872989654,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285771369934082,0.2128772884607315,0.9727386236190796,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975784420967102,0.0126593736931681,0.0126593736931681,1.0,1.0,-2.5994091033935547,1.5450643331860192e-05,2.599393606185913,-0.5862531065940857,0.9350124597549438,0.9350124597549438,0.0,120.15362548828124,92.0,45638.66796875,0.0,1535.8734130859375,1.0,280.3571472167969,283.239013671875,295.1082763671875,298.1232604980469,293.1499938964844,293.1499938964844,280.04998779296875,35936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881151020526886,1.0,0.0,0.0,3.791261911392212,3.7912871837615967,9.590933132130883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.21875,0.0,1695.58935546875,1895.4371337890625,0.0,3227.366455078125,0.9368675351142884,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.799312949180603,0.2696013152599334,0.2452752739191055,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.964900553226471,0.4710548520088196,0.4474819302558899,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135931491851807,0.2846783399581909,0.2011024206876754,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284225463867188,0.3017244040966034,0.2884053289890289,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832396507263,0.2101377099752426,0.9587815403938292,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878963530063629,0.0379781201481819,0.0379781201481819,1.0,1.0,-2.5703704357147217,0.0002360335056437,2.570134401321411,-0.5795653462409973,0.9266605973243712,0.9266605973243712,0.0,111.69549560546876,80.0,46320.8828125,0.0,1459.544189453125,1.0,280.0571594238281,282.989501953125,295.17236328125,298.2259826660156,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878459632396698,1.0,0.0,0.0,3.780839920043945,3.780865430831909,9.538275662634987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.42822265625,0.0,1686.0693359375,1895.4371337890625,0.0,3202.14306640625,0.934769868850708,1.0,0.0,3.0,1.0,0.0
