time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.799312949180603,0.2696013152599334,0.2452752739191055,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.964900553226471,0.4710548520088196,0.4474819302558899,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135931491851807,0.2846783399581909,0.2011024206876754,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284225463867188,0.3017244040966034,0.2884053289890289,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832396507263,0.2101377099752426,0.9587815403938292,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878963530063629,0.0379781201481819,0.0379781201481819,1.0,1.0,-2.5703704357147217,0.0002360335056437,2.570134401321411,-0.5795653462409973,0.9266605973243712,0.9266605973243712,0.0,111.69549560546876,80.0,46320.8828125,0.0,1459.544189453125,1.0,280.0571594238281,282.989501953125,295.17236328125,298.2259826660156,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878459632396698,1.0,0.0,0.0,3.780839920043945,3.780865430831909,9.538275662634987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.42822265625,0.0,1686.0693359375,1895.4371337890625,0.0,3202.14306640625,0.934769868850708,1.0,0.0,3.0,1.0,0.0
12399540,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150387406349182,0.2666825354099273,0.2422848343849182,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848164916038512,0.4691623747348785,0.4453203380107879,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.829593300819397,0.2826722860336303,0.1994085013866424,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445370197296143,0.2993632853031158,0.2857966721057892,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502354979515076,0.2075875997543335,0.945495069026947,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772603213787079,0.0632968693971633,0.0632968693971633,1.0,1.0,-2.543045282363892,0.0023045516572892,2.540740728378296,-0.5713918805122375,0.9152812361717224,0.9152812361717224,0.0,101.73665618896484,68.0,46949.94140625,0.0,1380.490478515625,1.0,279.7572937011719,282.7480773925781,295.2153625488281,298.3158874511719,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811541199684143,1.0,0.0,0.0,3.756567239761353,3.756592273712158,9.416198736289516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.16552734375,0.0,1660.2645263671875,1895.4371337890625,0.0,3227.395751953125,0.929567277431488,1.0,0.0,3.0,1.0,0.0
12399600,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150387406349182,0.2666825354099273,0.2422848343849182,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848164916038512,0.4691623747348785,0.4453203380107879,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.829593300819397,0.2826722860336303,0.1994085013866424,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445370197296143,0.2993632853031158,0.2857966721057892,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502354979515076,0.2075875997543335,0.945495069026947,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772603213787079,0.0632968693971633,0.0632968693971633,1.0,1.0,-2.543045282363892,0.0023045516572892,2.540740728378296,-0.5713918805122375,0.9152812361717224,0.9152812361717224,0.0,101.73665618896484,68.0,46949.94140625,0.0,1380.490478515625,1.0,279.7572937011719,282.7480773925781,295.2153625488281,298.3158874511719,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811541199684143,1.0,0.0,0.0,3.756567239761353,3.756592273712158,9.416198736289516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.16552734375,0.0,1660.2645263671875,1895.4371337890625,0.0,3227.395751953125,0.929567277431488,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321630358695984,0.2638461887836456,0.2394195944070816,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675207436084747,0.4369314014911651,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481984734535217,0.2807825803756714,0.1978327482938766,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638547658920288,0.2970531582832336,0.2832830250263214,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663530707359314,0.205135628581047,0.932851791381836,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657130837440491,0.068263255059719,0.068263255059719,1.0,1.0,-2.5095138549804688,0.0035184219013899,2.505995512008667,-0.5624263882637024,0.9009332060813904,0.9009332060813904,0.0,91.97911834716795,56.0,47436.50390625,0.0,1296.141845703125,1.0,279.4575500488281,282.5116271972656,295.2388000488281,298.3796081542969,293.1499938964844,293.1499938964844,279.1499938964844,37078.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852139711380005,1.0,0.0,0.0,3.7177135944366455,3.717738628387451,9.222425774169096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.708984375,0.0,1618.0379638671875,1895.4371337890625,0.0,3265.422119140625,0.9211218357086182,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321630358695984,0.2638461887836456,0.2394195944070816,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675207436084747,0.4369314014911651,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481984734535217,0.2807825803756714,0.1978327482938766,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638547658920288,0.2970531582832336,0.2832830250263214,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663530707359314,0.205135628581047,0.932851791381836,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657130837440491,0.068263255059719,0.068263255059719,1.0,1.0,-2.5095138549804688,0.0035184219013899,2.505995512008667,-0.5624263882637024,0.9009332060813904,0.9009332060813904,0.0,91.97911834716795,56.0,47436.50390625,0.0,1296.141845703125,1.0,279.4575500488281,282.5116271972656,295.2388000488281,298.3796081542969,293.1499938964844,293.1499938964844,279.1499938964844,37078.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852139711380005,1.0,0.0,0.0,3.7177135944366455,3.717738628387451,9.222425774169096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.708984375,0.0,1618.0379638671875,1895.4371337890625,0.0,3265.422119140625,0.9211218357086182,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463976979255676,0.2608904838562011,0.236574500799179,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693457186222076,0.4090930223464966,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644481897354126,0.2788260579109192,0.1963063329458236,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805829286575317,0.2946244478225708,0.2807844281196594,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.780083417892456,0.2026447802782058,0.920581877231598,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520915150642395,0.0732296407222747,0.0732296407222747,1.0,1.0,-2.4530065059661865,0.0049122599884867,2.448094129562378,-0.5483319163322449,0.8831218481063843,0.8831218481063843,0.0,83.85843658447266,44.0,47480.515625,0.0,1193.63525390625,1.0,279.15789794921875,282.2616577148437,295.24755859375,298.4028625488281,293.1499938964844,293.1499938964844,279.45001220703125,37542.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888148844242096,1.0,0.0,0.0,3.661832094192505,3.661856412887573,8.947261562752828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.97021484375,0.0,1557.9482421875,1895.4371337890625,0.0,3292.89111328125,0.908939778804779,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463976979255676,0.2608904838562011,0.236574500799179,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693457186222076,0.4090930223464966,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644481897354126,0.2788260579109192,0.1963063329458236,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805829286575317,0.2946244478225708,0.2807844281196594,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.780083417892456,0.2026447802782058,0.920581877231598,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520915150642395,0.0732296407222747,0.0732296407222747,1.0,1.0,-2.4530065059661865,0.0049122599884867,2.448094129562378,-0.5483319163322449,0.8831218481063843,0.8831218481063843,0.0,83.85843658447266,44.0,47480.515625,0.0,1193.63525390625,1.0,279.15789794921875,282.2616577148437,295.24755859375,298.4028625488281,293.1499938964844,293.1499938964844,279.45001220703125,37542.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888148844242096,1.0,0.0,0.0,3.661832094192505,3.661856412887573,8.947261562752828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.97021484375,0.0,1557.9482421875,1895.4371337890625,0.0,3292.89111328125,0.908939778804779,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558716773986816,0.2598320841789245,0.235256090760231,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722265899181366,0.3930301666259765,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751095533370972,0.2782122194766998,0.1956167966127395,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914437294006348,0.293719619512558,0.2796039581298828,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891340255737305,0.2016463726758957,0.914767563343048,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447050094604492,0.0757128298282623,0.0757128298282623,1.0,1.0,-2.422892808914185,0.0057552009820938,2.417137622833252,-0.5407803058624268,0.8768877983093262,0.8768877983093262,0.0,79.45773315429688,44.0,45931.23828125,0.0,1140.4356689453125,1.0,279.4012145996094,282.40753173828125,295.1788635253906,298.1381225585937,293.1499938964844,293.1499938964844,279.45001220703125,37593.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768091797828674,1.0,0.0,0.0,3.630969285964966,3.630993366241455,8.797077839517442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.06591796875,0.0,1523.96044921875,1895.4371337890625,0.0,3186.670654296875,0.9021625518798828,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686142563819885,0.2592632472515106,0.2344265729188919,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766192734241485,0.3745353519916534,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890532851219177,0.2780502736568451,0.1952618211507797,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.905505895614624,0.2932211458683014,0.2788244783878326,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.800986111164093,0.2009817659854889,0.9104284048080444,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039001464844,1.0,0.4370498061180115,0.0781609714031219,0.0781609714031219,1.0,1.0,-2.3931009769439697,0.0066971275955438,2.386403799057007,-0.5332143902778625,0.8703365921974182,0.8703365921974182,0.0,74.72903442382812,47.0,45259.56640625,0.0,1087.466064453125,1.0,279.4421081542969,282.4445495605469,295.1794128417969,298.12530517578125,293.1499938964844,293.1499938964844,279.75,37609.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681963086128235,1.0,0.0,0.0,3.6010537147521973,3.6010775566101074,8.652717156110157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.5341796875,0.0,1491.27099609375,1895.4371337890625,0.0,3105.890625,0.8954811096191406,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.890666127204895,0.2589576542377472,0.2337083518505096,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879708588123321,0.3468244075775146,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134387969970704,0.2785894870758056,0.1952828019857406,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315581917762756,0.29301917552948,0.2781756222248077,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200788497924805,0.2004092782735824,0.905729115009308,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268628060817718,0.0830572471022605,0.0830572471022605,1.0,1.0,-2.352525234222412,0.0090821757912635,2.3434431552886963,-0.5220752954483032,0.8603819608688354,0.8603819608688354,0.0,68.12407684326172,50.0,43381.6640625,0.0,1016.617431640625,1.0,279.7410888671875,282.6630554199219,295.1800231933594,297.9827880859375,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469961285591125,1.0,0.0,0.0,3.543851137161255,3.543874502182007,8.380004032915167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.55712890625,0.0,1429.182861328125,1895.4371337890625,0.0,2907.14404296875,0.8827053904533386,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.890666127204895,0.2589576542377472,0.2337083518505096,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879708588123321,0.3468244075775146,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134387969970704,0.2785894870758056,0.1952828019857406,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315581917762756,0.29301917552948,0.2781756222248077,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200788497924805,0.2004092782735824,0.905729115009308,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268628060817718,0.0830572471022605,0.0830572471022605,1.0,1.0,-2.352525234222412,0.0090821757912635,2.3434431552886963,-0.5220752954483032,0.8603819608688354,0.8603819608688354,0.0,68.12407684326172,50.0,43381.6640625,0.0,1016.617431640625,1.0,279.7410888671875,282.6630554199219,295.1800231933594,297.9827880859375,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469961285591125,1.0,0.0,0.0,3.543851137161255,3.543874502182007,8.380004032915167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.55712890625,0.0,1429.182861328125,1895.4371337890625,0.0,2907.14404296875,0.8827053904533386,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.909942090511322,0.259371280670166,0.2338014841079712,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002979636192322,0.3262915313243866,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.936562716960907,0.2799339592456817,0.1959868371486663,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535793662071228,0.2935639321804046,0.2783879339694977,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356384634971619,0.2006014436483383,0.9051271677017212,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202535450458526,0.0879535228013992,0.0879535228013992,1.0,1.0,-2.3283376693725586,0.0122613105922937,2.3160762786865234,-0.5136261582374573,0.853444516658783,0.853444516658783,0.0,63.69182205200195,70.0,41858.65234375,0.0,973.4820556640624,1.0,280.0405578613281,282.8983764648437,295.2027587890625,297.9011535644531,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289159536361694,1.0,0.0,0.0,3.4949498176574707,3.4949727058410645,8.150330472744827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.265625,0.0,1376.556640625,1895.4371337890625,0.0,2738.3564453125,0.8716933131217957,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.909942090511322,0.259371280670166,0.2338014841079712,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002979636192322,0.3262915313243866,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.936562716960907,0.2799339592456817,0.1959868371486663,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535793662071228,0.2935639321804046,0.2783879339694977,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356384634971619,0.2006014436483383,0.9051271677017212,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202535450458526,0.0879535228013992,0.0879535228013992,1.0,1.0,-2.3283376693725586,0.0122613105922937,2.3160762786865234,-0.5136261582374573,0.853444516658783,0.853444516658783,0.0,63.69182205200195,70.0,41858.65234375,0.0,973.4820556640624,1.0,280.0405578613281,282.8983764648437,295.2027587890625,297.9011535644531,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289159536361694,1.0,0.0,0.0,3.4949498176574707,3.4949727058410645,8.150330472744827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.265625,0.0,1376.556640625,1895.4371337890625,0.0,2738.3564453125,0.8716933131217957,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.907849371433258,0.2603081166744232,0.2345424443483352,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111485719680786,0.3293883502483368,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354825615882874,0.2818891704082489,0.197256714105606,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951461374759674,0.2946702241897583,0.2793192863464355,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340028524398804,0.2013522088527679,0.9080023169517516,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231344759464264,0.0927550122141838,0.0927550122141838,1.0,1.0,-2.3390092849731445,0.0166444908827543,2.3223648071289062,-0.5119836330413818,0.8499021530151367,0.8499021530151367,0.0,64.5442123413086,90.0,40827.30078125,0.0,988.0014038085938,1.0,280.34014892578125,283.1549377441406,295.228759765625,297.8521728515625,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143925666809082,1.0,0.0,0.0,3.4581589698791504,3.458181381225586,7.979638212418649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.27099609375,0.0,1336.718505859375,1895.4371337890625,0.0,2603.701416015625,0.8632962107658386,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.907849371433258,0.2603081166744232,0.2345424443483352,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111485719680786,0.3293883502483368,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354825615882874,0.2818891704082489,0.197256714105606,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951461374759674,0.2946702241897583,0.2793192863464355,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340028524398804,0.2013522088527679,0.9080023169517516,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231344759464264,0.0927550122141838,0.0927550122141838,1.0,1.0,-2.3390092849731445,0.0166444908827543,2.3223648071289062,-0.5119836330413818,0.8499021530151367,0.8499021530151367,0.0,64.5442123413086,90.0,40827.30078125,0.0,988.0014038085938,1.0,280.34014892578125,283.1549377441406,295.228759765625,297.8521728515625,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143925666809082,1.0,0.0,0.0,3.4581589698791504,3.458181381225586,7.979638212418649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.27099609375,0.0,1336.718505859375,1895.4371337890625,0.0,2603.701416015625,0.8632962107658386,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887420892715454,0.2616830766201019,0.2358336299657821,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178093314170837,0.3521926403045654,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146493077278136,0.2843375205993652,0.199000284075737,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294680953025818,0.2962419390678406,0.2808560132980346,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182852268218994,0.2024508118629455,0.9133627414703368,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331004619598388,0.0975565090775489,0.0975565090775489,1.0,1.0,-2.37831449508667,0.0227218307554721,2.3555924892425537,-0.5148020386695862,0.8500762581825256,0.8500762581825256,0.0,69.89788818359375,108.0,40152.953125,0.0,1051.5174560546875,1.0,280.63983154296875,283.4244384765625,295.2557067871094,297.8319091796875,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038899302482605,1.0,0.0,0.0,3.437002897262573,3.4370250701904297,7.882302952566533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.5791015625,0.0,1312.5750732421875,1895.4371337890625,0.0,2507.04345703125,0.8582903742790222,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887420892715454,0.2616830766201019,0.2358336299657821,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178093314170837,0.3521926403045654,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146493077278136,0.2843375205993652,0.199000284075737,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294680953025818,0.2962419390678406,0.2808560132980346,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182852268218994,0.2024508118629455,0.9133627414703368,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331004619598388,0.0975565090775489,0.0975565090775489,1.0,1.0,-2.37831449508667,0.0227218307554721,2.3555924892425537,-0.5148020386695862,0.8500762581825256,0.8500762581825256,0.0,69.89788818359375,108.0,40152.953125,0.0,1051.5174560546875,1.0,280.63983154296875,283.4244384765625,295.2557067871094,297.8319091796875,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038899302482605,1.0,0.0,0.0,3.437002897262573,3.4370250701904297,7.882302952566533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.5791015625,0.0,1312.5750732421875,1895.4371337890625,0.0,2507.04345703125,0.8582903742790222,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761711120605469,0.2624734938144684,0.2366096526384353,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195108652114868,0.3684276044368744,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.901459276676178,0.2856810688972473,0.1999867111444473,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145647883415222,0.297148585319519,0.2817815244197845,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073370456695557,0.2030562311410904,0.916545569896698,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398644268512726,0.0999572500586509,0.0999572500586509,1.0,1.0,-2.40486478805542,0.0265127494931221,2.378351926803589,-0.5169431567192078,0.8519845008850098,0.8519845008850098,0.0,73.8507308959961,108.0,39460.87109375,0.0,1096.92041015625,1.0,280.8925476074219,283.6149597167969,295.2441101074219,297.730224609375,293.1499938964844,293.1499938964844,280.95001220703125,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977571487426758,1.0,0.0,0.0,3.4324991703033447,3.432521104812622,7.861658559704665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.4853515625,0.0,1306.45166015625,1895.4371337890625,0.0,2450.93701171875,0.8571511507034302,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630973100662231,0.2633760571479797,0.2375365197658538,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203225016593933,0.3868293762207031,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.88817298412323,0.2871403098106384,0.2010891288518905,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998960852622986,0.2981679737567901,0.2828575074672699,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950493097305298,0.2037130892276764,0.9201419949531556,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475996494293213,0.1022399887442588,0.1022399887442588,1.0,1.0,-2.435016870498657,0.0306992884725332,2.404317617416382,-0.5195013284683228,0.8538757562637329,0.8538757562637329,0.0,78.51534271240234,126.0,39653.6640625,0.0,1150.3543701171875,1.0,280.939697265625,283.6929931640625,295.27801513671875,297.8226318359375,293.1499938964844,293.1499938964844,281.25,36073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966969013214111,1.0,0.0,0.0,3.4330034255981445,3.433025360107422,7.863968676247168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.24072265625,0.0,1305.400634765625,1895.4371337890625,0.0,2441.264892578125,0.8570474982261658,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370506167411804,0.2652909755706787,0.2395453006029129,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194668769836426,0.4290362298488617,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610498905181885,0.2902039885520935,0.203443095088005,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711178302764893,0.3003595173358917,0.2852204740047455,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696259021759033,0.2050387859344482,0.927730679512024,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653070569038391,0.1068054661154747,0.1068054661154747,1.0,1.0,-2.502912998199463,0.0408242531120777,2.4620885848999023,-0.5245410799980164,0.8611664175987244,0.8611664175987244,0.0,89.90684509277344,144.0,39246.9609375,0.0,1279.0218505859375,1.0,281.23974609375,283.9548034667969,295.2933959960937,297.8136901855469,293.1499938964844,293.1499938964844,281.54998779296875,35618.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915653586387634,1.0,0.0,0.0,3.44619083404541,3.4462130069732666,7.924501801426231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.74560546875,0.0,1315.32763671875,1895.4371337890625,0.0,2394.572998046875,0.8596149682998657,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370506167411804,0.2652909755706787,0.2395453006029129,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194668769836426,0.4290362298488617,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610498905181885,0.2902039885520935,0.203443095088005,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711178302764893,0.3003595173358917,0.2852204740047455,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696259021759033,0.2050387859344482,0.927730679512024,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653070569038391,0.1068054661154747,0.1068054661154747,1.0,1.0,-2.502912998199463,0.0408242531120777,2.4620885848999023,-0.5245410799980164,0.8611664175987244,0.8611664175987244,0.0,89.90684509277344,144.0,39246.9609375,0.0,1279.0218505859375,1.0,281.23974609375,283.9548034667969,295.2933959960937,297.8136901855469,293.1499938964844,293.1499938964844,281.54998779296875,35618.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915653586387634,1.0,0.0,0.0,3.44619083404541,3.4462130069732666,7.924501801426231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.74560546875,0.0,1315.32763671875,1895.4371337890625,0.0,2394.572998046875,0.8596149682998657,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128582239151001,0.2673695385456085,0.2417870014905929,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159152150154114,0.4755448698997497,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364042639732361,0.2934615314006805,0.2060010135173797,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.844789981842041,0.3027575314044952,0.2878697216510772,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.746290922164917,0.2063938677310943,0.935850977897644,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850813746452331,0.1113709434866905,0.1113709434866905,1.0,1.0,-2.5774929523468018,0.0535828806459903,2.52391004562378,-0.5284289121627808,0.8718202710151672,0.8718202710151672,0.0,103.6297607421875,132.0,38890.76171875,0.0,1433.2913818359375,1.0,281.5399780273437,284.2081298828125,295.30322265625,297.8026733398437,293.1499938964844,293.1499938964844,281.8500061035156,35188.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875455021858215,1.0,0.0,0.0,3.4756245613098145,3.47564697265625,8.060445111368608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.52099609375,0.0,1341.899169921875,1895.4371337890625,0.0,2358.14404296875,0.8658204078674316,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128582239151001,0.2673695385456085,0.2417870014905929,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159152150154114,0.4755448698997497,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364042639732361,0.2934615314006805,0.2060010135173797,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.844789981842041,0.3027575314044952,0.2878697216510772,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.746290922164917,0.2063938677310943,0.935850977897644,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850813746452331,0.1113709434866905,0.1113709434866905,1.0,1.0,-2.5774929523468018,0.0535828806459903,2.52391004562378,-0.5284289121627808,0.8718202710151672,0.8718202710151672,0.0,103.6297607421875,132.0,38890.76171875,0.0,1433.2913818359375,1.0,281.5399780273437,284.2081298828125,295.30322265625,297.8026733398437,293.1499938964844,293.1499938964844,281.8500061035156,35188.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875455021858215,1.0,0.0,0.0,3.4756245613098145,3.47564697265625,8.060445111368608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.52099609375,0.0,1341.899169921875,1895.4371337890625,0.0,2358.14404296875,0.8658204078674316,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8026114106178284,0.2687708139419555,0.2432259172201156,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953190684318542,0.5132532119750977,0.4872776567935943,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271338939666748,0.2956461012363434,0.207668662071228,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347689509391785,0.3043723702430725,0.2895953953266144,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373135089874268,0.207255408167839,0.9407722353935242,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922502040863037,0.1141260489821434,0.1141260489821434,1.0,1.0,-2.603903293609619,0.0617717429995536,2.5421316623687744,-0.5255895256996155,0.8809515237808228,0.8809515237808228,0.0,110.09251403808594,132.0,38116.39453125,0.0,1496.688720703125,1.0,281.8183898925781,284.4076538085937,295.2860412597656,297.7206420898437,293.1499938964844,293.1499938964844,281.8500061035156,34914.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828649282455444,1.0,0.0,0.0,3.5031890869140625,3.503211498260498,8.188803803932387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.48828125,0.0,1368.093994140625,1895.4371337890625,0.0,2315.900390625,0.8717658519744873,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986921072006226,0.2694512605667114,0.2439609616994857,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.990504503250122,0.5128012895584106,0.4865112006664276,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237378001213074,0.2967277765274048,0.2085143029689788,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310583829879761,0.3051651418209076,0.2904649674892425,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339558005332947,0.2076737284660339,0.9431726336479188,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.494362860918045,0.1155246496200561,0.1155246496200561,1.0,1.0,-2.6082746982574463,0.0657869130373001,2.542487621307373,-0.5223655104637146,0.8851352334022522,0.8851352334022522,0.0,112.5738296508789,120.0,38146.18359375,0.0,1513.9217529296875,1.0,281.8403625488281,284.4285583496094,295.3055725097656,297.7734069824219,293.1499938964844,293.1499938964844,282.1499938964844,34827.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835231423377991,1.0,0.0,0.0,3.518960952758789,3.518983602523804,8.262703659056569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.787109375,0.0,1383.7530517578125,1895.4371337890625,0.0,2321.82958984375,0.8751882910728455,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990659475326538,0.2715303599834442,0.245836392045021,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890394806861876,0.514074981212616,0.4868796765804291,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.82492595911026,0.3000094294548034,0.2108051776885986,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314517140388489,0.3075657188892364,0.2927439510822296,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339612245559692,0.2090079486370086,0.9491501450538636,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969941973686218,0.1196783632040023,0.1196783632040023,1.0,1.0,-2.623642444610596,0.0787397623062133,2.544902801513672,-0.5128402709960938,0.9006783962249756,0.9006783962249756,0.0,113.96813201904295,108.0,37328.66796875,0.0,1541.086181640625,1.0,282.1407775878906,284.6358337402344,295.2980041503906,297.7178955078125,293.1499938964844,293.1499938964844,282.45001220703125,34554.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777255654335022,1.0,0.0,0.0,3.5723891258239746,3.5724120140075684,8.515512490703259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.64111328125,0.0,1437.9373779296875,1895.4371337890625,0.0,2265.535888671875,0.8869142532348633,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990659475326538,0.2715303599834442,0.245836392045021,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890394806861876,0.514074981212616,0.4868796765804291,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.82492595911026,0.3000094294548034,0.2108051776885986,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314517140388489,0.3075657188892364,0.2927439510822296,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339612245559692,0.2090079486370086,0.9491501450538636,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969941973686218,0.1196783632040023,0.1196783632040023,1.0,1.0,-2.623642444610596,0.0787397623062133,2.544902801513672,-0.5128402709960938,0.9006783962249756,0.9006783962249756,0.0,113.96813201904295,108.0,37328.66796875,0.0,1541.086181640625,1.0,282.1407775878906,284.6358337402344,295.2980041503906,297.7178955078125,293.1499938964844,293.1499938964844,282.45001220703125,34554.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777255654335022,1.0,0.0,0.0,3.5723891258239746,3.5724120140075684,8.515512490703259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.64111328125,0.0,1437.9373779296875,1895.4371337890625,0.0,2265.535888671875,0.8869142532348633,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038244247436523,0.2726076245307922,0.2466921359300613,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9931909441947936,0.5154713988304138,0.4878927171230316,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298126459121704,0.3016977608203888,0.2118953615427017,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359882831573486,0.3087974488735199,0.293798565864563,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7377734184265137,0.209732174873352,0.951888918876648,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968341290950775,0.1217552125453949,0.1217552125453949,1.0,1.0,-2.6317555904388428,0.0857312381267547,2.5460243225097656,-0.5076543688774109,0.9098907113075256,0.9098907113075256,0.0,112.35813903808594,108.0,36504.3671875,0.0,1545.0162353515625,1.0,282.3969116210937,284.8006896972656,295.2699890136719,297.593017578125,293.1499938964844,293.1499938964844,282.45001220703125,34429.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711809277534485,1.0,0.0,0.0,3.6020758152008057,3.6020989418029785,8.657628995933919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.7626953125,0.0,1468.9017333984375,1895.4371337890625,0.0,2211.33203125,0.8934958577156067,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109815716743469,0.2737728655338287,0.2476171255111694,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.517190158367157,0.4888650476932525,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370945453643799,0.3034731745719909,0.2130348831415176,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429645299911499,0.3101012408733368,0.2949004471302032,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437317967414856,0.210529625415802,0.9548202157020568,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960093200206756,0.1236830502748489,0.1236830502748489,1.0,1.0,-2.640254735946656,0.0925889462232589,2.54766583442688,-0.502620279788971,0.9187116026878356,0.9187116026878356,0.0,109.67445373535156,96.0,36565.19921875,0.0,1544.661865234375,1.0,282.4413146972656,284.8441162109375,295.29376220703125,297.6660461425781,293.1499938964844,293.1499938964844,282.1499938964844,34337.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697117924690247,1.0,0.0,0.0,3.633901357650757,3.633924961090088,8.811290967969398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.40869140625,0.0,1502.9443359375,1895.4371337890625,0.0,2198.279052734375,0.900528073310852,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8212766647338867,0.2746574878692627,0.2486884593963623,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.9990000128746032,0.5207841396331787,0.4734730720520019,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8487709164619446,0.3058247864246368,0.21482914686203,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.854049026966095,0.3115866482257843,0.2964947521686554,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7531765103340149,0.211347222328186,0.958899199962616,285.9934387207031,284.95001220703125,298.1627197265625,292.3177185058594,297.4717102050781,297.2702941894531,285.9902648925781,1.0,0.491553395986557,0.127538725733757,0.127538725733757,1.0,1.0,-2.6325173377990723,0.1051437631249427,2.527373552322388,-0.488150805234909,0.9311363101005554,0.9311363101005554,0.0,105.03441619873048,84.0,37802.98046875,0.0,1512.7952880859375,1.0,282.15771484375,284.6103210449219,295.3851623535156,297.9072265625,293.1499938964844,293.1499938964844,281.8500061035156,34482.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879589200019836,1.0,0.0,0.0,3.691372394561768,3.691396713256836,9.092200912164116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.1787109375,0.0,1568.202392578125,1895.4371337890625,0.0,2361.884033203125,0.9134902358055116,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8212766647338867,0.2746574878692627,0.2486884593963623,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.9990000128746032,0.5207841396331787,0.4734730720520019,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8487709164619446,0.3058247864246368,0.21482914686203,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.854049026966095,0.3115866482257843,0.2964947521686554,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7531765103340149,0.211347222328186,0.958899199962616,285.9934387207031,284.95001220703125,298.1627197265625,292.3177185058594,297.4717102050781,297.2702941894531,285.9902648925781,1.0,0.491553395986557,0.127538725733757,0.127538725733757,1.0,1.0,-2.6325173377990723,0.1051437631249427,2.527373552322388,-0.488150805234909,0.9311363101005554,0.9311363101005554,0.0,105.03441619873048,84.0,37802.98046875,0.0,1512.7952880859375,1.0,282.15771484375,284.6103210449219,295.3851623535156,297.9072265625,293.1499938964844,293.1499938964844,281.8500061035156,34482.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879589200019836,1.0,0.0,0.0,3.691372394561768,3.691396713256836,9.092200912164116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.1787109375,0.0,1568.202392578125,1895.4371337890625,0.0,2361.884033203125,0.9134902358055116,1.0,0.0,3.0,1.0,0.0
