time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320704102516174,0.2741104662418365,0.2482805997133255,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5254196524620056,0.4532643854618072,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620144128799438,0.3069746196269989,0.2156610190868377,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8667066097259521,0.311844527721405,0.2967961132526397,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.7638929486274719,0.2112380415201187,0.9584195613861084,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4799194335937,297.27850341796875,285.752197265625,1.0,0.4840783178806305,0.1313943862915039,0.1313943862915039,1.0,1.0,-2.608073472976685,0.1166979819536209,2.49137544631958,-0.470864474773407,0.940035045146942,0.940035045146942,0.0,99.2054214477539,72.0,38992.55859375,0.0,1453.8824462890625,1.0,281.85772705078125,284.3556823730469,295.3883056640625,298.00604248046875,293.1499938964844,293.1499938964844,281.54998779296875,34738.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056394457817078,1.0,0.0,0.0,3.739135026931762,3.739159822463989,9.329011163572432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.28759765625,0.0,1624.9444580078125,1895.4371337890625,0.0,2523.096435546875,0.9243837594985962,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320704102516174,0.2741104662418365,0.2482805997133255,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5254196524620056,0.4532643854618072,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620144128799438,0.3069746196269989,0.2156610190868377,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8667066097259521,0.311844527721405,0.2967961132526397,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.7638929486274719,0.2112380415201187,0.9584195613861084,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4799194335937,297.27850341796875,285.752197265625,1.0,0.4840783178806305,0.1313943862915039,0.1313943862915039,1.0,1.0,-2.608073472976685,0.1166979819536209,2.49137544631958,-0.470864474773407,0.940035045146942,0.940035045146942,0.0,99.2054214477539,72.0,38992.55859375,0.0,1453.8824462890625,1.0,281.85772705078125,284.3556823730469,295.3883056640625,298.00604248046875,293.1499938964844,293.1499938964844,281.54998779296875,34738.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056394457817078,1.0,0.0,0.0,3.739135026931762,3.739159822463989,9.329011163572432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.28759765625,0.0,1624.9444580078125,1895.4371337890625,0.0,2523.096435546875,0.9243837594985962,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455252647399902,0.2728156745433807,0.2470465004444122,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313172936439514,0.4285843968391418,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787419199943542,0.3074693083763122,0.2159346938133239,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827228546142578,0.3113572001457214,0.2962648272514343,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774091362953186,0.2105296552181244,0.9547616243362428,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.2901306152344,285.50250244140625,1.0,0.4741967022418976,0.1350847631692886,0.1350847631692886,1.0,1.0,-2.5722403526306152,0.1265379786491394,2.44570255279541,-0.4529384970664978,0.9455122947692872,0.9455122947692872,0.0,92.18008422851562,75.0,39984.17578125,0.0,1375.691650390625,1.0,281.557373046875,284.09393310546875,295.3682861328125,298.0527648925781,293.1499938964844,293.1499938964844,281.25,35033.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186960816383362,1.0,0.0,0.0,3.775904417037964,3.7759294509887695,9.513389613857726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.0625,0.0,1670.328857421875,1895.4371337890625,0.0,2643.493408203125,0.932842254638672,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455252647399902,0.2728156745433807,0.2470465004444122,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313172936439514,0.4285843968391418,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787419199943542,0.3074693083763122,0.2159346938133239,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827228546142578,0.3113572001457214,0.2962648272514343,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774091362953186,0.2105296552181244,0.9547616243362428,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.2901306152344,285.50250244140625,1.0,0.4741967022418976,0.1350847631692886,0.1350847631692886,1.0,1.0,-2.5722403526306152,0.1265379786491394,2.44570255279541,-0.4529384970664978,0.9455122947692872,0.9455122947692872,0.0,92.18008422851562,75.0,39984.17578125,0.0,1375.691650390625,1.0,281.557373046875,284.09393310546875,295.3682861328125,298.0527648925781,293.1499938964844,293.1499938964844,281.25,35033.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186960816383362,1.0,0.0,0.0,3.775904417037964,3.7759294509887695,9.513389613857726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.0625,0.0,1670.328857421875,1895.4371337890625,0.0,2643.493408203125,0.932842254638672,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533539772033691,0.2711539566516876,0.2455021440982818,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376963019371033,0.4138759076595306,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.889374852180481,0.3076336979866028,0.2159995585680008,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924099802970886,0.3104497790336609,0.2953645884990692,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853332161903381,0.2094919830560684,0.9498094916343688,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.3034362792969,285.2601318359375,1.0,0.467998594045639,0.1387751251459121,0.1387751251459121,1.0,1.0,-2.545740842819214,0.1367590129375457,2.4089818000793457,-0.4370400905609131,0.9477523565292358,0.9477523565292358,0.0,87.97332763671875,78.0,40980.93359375,0.0,1323.4425048828125,1.0,281.25714111328125,283.8383178710937,295.3518371582031,298.0932006835937,293.1499938964844,293.1499938964844,280.95001220703125,35337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284609317779541,1.0,0.0,0.0,3.801342010498047,3.8013675212860094,9.642001259635435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.88818359375,0.0,1702.987060546875,1895.4371337890625,0.0,2734.123046875,0.9387615323066713,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533539772033691,0.2711539566516876,0.2455021440982818,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376963019371033,0.4138759076595306,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.889374852180481,0.3076336979866028,0.2159995585680008,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924099802970886,0.3104497790336609,0.2953645884990692,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853332161903381,0.2094919830560684,0.9498094916343688,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.3034362792969,285.2601318359375,1.0,0.467998594045639,0.1387751251459121,0.1387751251459121,1.0,1.0,-2.545740842819214,0.1367590129375457,2.4089818000793457,-0.4370400905609131,0.9477523565292358,0.9477523565292358,0.0,87.97332763671875,78.0,40980.93359375,0.0,1323.4425048828125,1.0,281.25714111328125,283.8383178710937,295.3518371582031,298.0932006835937,293.1499938964844,293.1499938964844,280.95001220703125,35337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284609317779541,1.0,0.0,0.0,3.801342010498047,3.8013675212860094,9.642001259635435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.88818359375,0.0,1702.987060546875,1895.4371337890625,0.0,2734.123046875,0.9387615323066713,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8553027510643005,0.270269513130188,0.2447149455547332,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.540473461151123,0.4096665978431701,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.892530620098114,0.3076617121696472,0.2160215973854065,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950288891792297,0.3099105954170227,0.294865995645523,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873332500457764,0.2089006006717682,0.947156310081482,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070373535156,285.0871887207031,1.0,0.4658506214618683,0.1406203061342239,0.1406203061342239,1.0,1.0,-2.53597378730774,0.1420185416936874,2.39395523071289,-0.4296580255031585,0.9471765756607056,0.9471765756607056,0.0,86.72108459472656,78.0,41968.546875,0.0,1305.71630859375,1.0,280.99725341796875,283.6496276855469,295.3718566894531,298.2216491699219,293.1499938964844,293.1499938964844,280.95001220703125,35494.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351901769638062,1.0,0.0,0.0,3.810110569000244,3.810136079788208,9.68653466770775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.5234375,0.0,1714.7528076171875,1895.4371337890625,0.0,2796.81201171875,0.940807580947876,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559406399726868,0.2693155407905578,0.2438364923000335,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428462624549866,0.4072644114494324,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.894270658493042,0.3076186180114746,0.2159764468669891,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.896214485168457,0.309285432100296,0.2942686080932617,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880645394325256,0.2082360535860061,0.9441561102867126,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.502685546875,297.3075561523437,285.0274658203125,1.0,0.4642073810100555,0.142453595995903,0.142453595995903,1.0,1.0,-2.5276529788970947,0.1472513973712921,2.380401372909546,-0.4226169288158417,0.9469623565673828,0.9469623565673828,0.0,85.92030334472656,81.0,41986.5625,0.0,1291.855712890625,1.0,280.9569091796875,283.5906982421875,295.3442687988281,298.14453125,293.1499938964844,293.1499938964844,280.6499938964844,35632.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371044397354126,1.0,0.0,0.0,3.815814733505249,3.815840482711792,9.715560054246453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.94970703125,0.0,1722.718017578125,1895.4371337890625,0.0,2814.67431640625,0.9422078132629396,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546479344367981,0.2673649191856384,0.2421078532934188,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464995503425598,0.4062559008598327,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949136137962341,0.3074773550033569,0.2158928513526916,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956781029701233,0.3079316616058349,0.2930288910865783,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869349718093872,0.2067997753620147,0.9378849267959596,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965515136719,297.3020935058594,284.8019104003906,1.0,0.4621670842170715,0.1461201757192611,0.1461201757192611,1.0,1.0,-2.515235424041748,0.157701089978218,2.357534170150757,-0.4094868898391723,0.943206787109375,0.943206787109375,0.0,85.29035186767578,84.0,42977.05078125,0.0,1273.7342529296875,1.0,280.65692138671875,283.3497314453125,295.3401184082031,298.200439453125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454121351242065,1.0,0.0,0.0,3.819501638412476,3.8195273876190186,9.734343393574818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.634765625,0.0,1729.4571533203125,1895.4371337890625,0.0,2892.320068359375,0.9432224631309508,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546479344367981,0.2673649191856384,0.2421078532934188,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464995503425598,0.4062559008598327,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949136137962341,0.3074773550033569,0.2158928513526916,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956781029701233,0.3079316616058349,0.2930288910865783,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869349718093872,0.2067997753620147,0.9378849267959596,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965515136719,297.3020935058594,284.8019104003906,1.0,0.4621670842170715,0.1461201757192611,0.1461201757192611,1.0,1.0,-2.515235424041748,0.157701089978218,2.357534170150757,-0.4094868898391723,0.943206787109375,0.943206787109375,0.0,85.29035186767578,84.0,42977.05078125,0.0,1273.7342529296875,1.0,280.65692138671875,283.3497314453125,295.3401184082031,298.200439453125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454121351242065,1.0,0.0,0.0,3.819501638412476,3.8195273876190186,9.734343393574818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.634765625,0.0,1729.4571533203125,1895.4371337890625,0.0,2892.320068359375,0.9432224631309508,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505111336708069,0.2653144896030426,0.2403209507465362,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486862659454346,0.4093412160873413,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924071192741394,0.307237833738327,0.2157630175352096,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919264078140259,0.3064177334308624,0.2916674315929413,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829413414001465,0.2052090167999267,0.9310627579689026,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613844156265259,0.1497867554426193,0.1497867554426193,1.0,1.0,-2.5068039894104004,0.1678844392299652,2.3389196395874023,-0.3975040018558502,0.9365607500076294,0.9365607500076294,0.0,85.68514251708984,87.0,43939.859375,0.0,1265.0194091796875,1.0,280.35693359375,283.1147155761719,295.3363952636719,298.2562866210937,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853496789932251,1.0,0.0,0.0,3.812352180480957,3.812377691268921,9.69793518379447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.3974609375,0.0,1723.1048583984375,1895.4371337890625,0.0,2968.03271484375,0.9418007135391236,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505111336708069,0.2653144896030426,0.2403209507465362,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486862659454346,0.4093412160873413,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924071192741394,0.307237833738327,0.2157630175352096,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919264078140259,0.3064177334308624,0.2916674315929413,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829413414001465,0.2052090167999267,0.9310627579689026,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613844156265259,0.1497867554426193,0.1497867554426193,1.0,1.0,-2.5068039894104004,0.1678844392299652,2.3389196395874023,-0.3975040018558502,0.9365607500076294,0.9365607500076294,0.0,85.68514251708984,87.0,43939.859375,0.0,1265.0194091796875,1.0,280.35693359375,283.1147155761719,295.3363952636719,298.2562866210937,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853496789932251,1.0,0.0,0.0,3.812352180480957,3.812377691268921,9.69793518379447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.3974609375,0.0,1723.1048583984375,1895.4371337890625,0.0,2968.03271484375,0.9418007135391236,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548526167869568,0.2673073709011078,0.2413278818130493,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5550032258033752,0.4046494662761688,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.89893639087677,0.3111875355243683,0.2178643345832824,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972195982933044,0.3091404736042022,0.2933344841003418,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884266972541809,0.2081042826175689,0.9393520355224608,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623416364192962,0.153290182352066,0.153290182352066,1.0,1.0,-2.5168445110321045,0.1790955811738968,2.3377490043640137,-0.3888134658336639,0.9274944067001344,0.9274944067001344,0.0,84.9841537475586,90.0,45152.625,0.0,1274.2957763671875,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.322021484375,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616595268249512,1.0,0.0,0.0,3.794370412826538,3.794395923614502,9.606667390471555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.203125,0.0,1703.732177734375,1895.4371337890625,0.0,3044.570068359375,0.9379482865333556,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548526167869568,0.2673073709011078,0.2413278818130493,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5550032258033752,0.4046494662761688,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.89893639087677,0.3111875355243683,0.2178643345832824,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972195982933044,0.3091404736042022,0.2933344841003418,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884266972541809,0.2081042826175689,0.9393520355224608,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623416364192962,0.153290182352066,0.153290182352066,1.0,1.0,-2.5168445110321045,0.1790955811738968,2.3377490043640137,-0.3888134658336639,0.9274944067001344,0.9274944067001344,0.0,84.9841537475586,90.0,45152.625,0.0,1274.2957763671875,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.322021484375,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616595268249512,1.0,0.0,0.0,3.794370412826538,3.794395923614502,9.606667390471555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.203125,0.0,1703.732177734375,1895.4371337890625,0.0,3044.570068359375,0.9379482865333556,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.854705274105072,0.2672472596168518,0.2416375130414962,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601326823234558,0.4053830802440643,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.900780200958252,0.3132455050945282,0.2195645272731781,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978793025016785,0.3099730312824249,0.2944954335689544,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899381518363953,0.2092749774456024,0.9463245272636414,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197631835937,284.2128295898437,1.0,0.4645706117153168,0.1567935943603515,0.1567935943603515,1.0,1.0,-2.529915332794189,0.189958855509758,2.339956521987915,-0.3808929026126861,0.9161746501922609,0.9161746501922609,0.0,85.57498168945312,93.0,46351.3203125,0.0,1292.9549560546875,1.0,279.7572021484375,282.7001953125,295.3348083496094,298.3983459472656,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707424998283386,1.0,0.0,0.0,3.7657370567321777,3.7657623291015625,9.462224284106924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.361328125,0.0,1671.926513671875,1895.4371337890625,0.0,3129.775634765625,0.9317089915275574,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.854705274105072,0.2672472596168518,0.2416375130414962,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601326823234558,0.4053830802440643,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.900780200958252,0.3132455050945282,0.2195645272731781,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978793025016785,0.3099730312824249,0.2944954335689544,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899381518363953,0.2092749774456024,0.9463245272636414,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197631835937,284.2128295898437,1.0,0.4645706117153168,0.1567935943603515,0.1567935943603515,1.0,1.0,-2.529915332794189,0.189958855509758,2.339956521987915,-0.3808929026126861,0.9161746501922609,0.9161746501922609,0.0,85.57498168945312,93.0,46351.3203125,0.0,1292.9549560546875,1.0,279.7572021484375,282.7001953125,295.3348083496094,298.3983459472656,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707424998283386,1.0,0.0,0.0,3.7657370567321777,3.7657623291015625,9.462224284106924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.361328125,0.0,1671.926513671875,1895.4371337890625,0.0,3129.775634765625,0.9317089915275574,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526251912117004,0.2668758034706116,0.2414352148771286,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619556307792664,0.4080932438373565,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995287418365479,0.3139250576496124,0.2201399952173233,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960111737251282,0.3100065588951111,0.294672816991806,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885674238204956,0.2094540446996688,0.9478395581245422,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659186899662018,0.1585453152656555,0.1585453152656555,1.0,1.0,-2.535654067993164,0.1949734687805175,2.3406803607940674,-0.3771828114986419,0.9090706706047058,0.9090706706047058,0.0,86.35418701171875,93.0,47373.23046875,0.0,1303.4473876953125,1.0,279.4984436035156,282.5367736816406,295.3561096191406,298.5372619628906,293.1499938964844,293.1499938964844,279.45001220703125,36960.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775113224983215,1.0,0.0,0.0,3.7473511695861816,3.7473764419555664,9.3700538172925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.91357421875,0.0,1651.57275390625,1895.4371337890625,0.0,3193.253662109375,0.9276586771011353,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495229482650757,0.2663305699825287,0.2410190850496292,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5632144212722778,0.4120145738124847,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971468210220337,0.3144216537475586,0.2205471694469452,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930109143257141,0.3098402619361877,0.2946133911609649,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860936522483826,0.2094141989946365,0.9482142329216005,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673501849174499,0.1602052599191665,0.1602052599191665,1.0,1.0,-2.54073429107666,0.1994709372520446,2.3412632942199707,-0.373843103647232,0.9024909734725952,0.9024909734725952,0.0,87.38218688964844,96.0,47435.91015625,0.0,1314.2366943359375,1.0,279.4573974609375,282.50152587890625,295.33038330078125,298.46484375,293.1499938964844,293.1499938964844,279.1499938964844,37110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797627091407776,1.0,0.0,0.0,3.725455522537232,3.725480318069458,9.260875231120736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.84765625,0.0,1627.2269287109375,1895.4371337890625,0.0,3214.35693359375,0.9228891134262084,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421432375907898,0.2650350034236908,0.2400077432394027,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643669366836548,0.4216612577438354,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909378051757812,0.3151732683181762,0.2211922705173492,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.885535478591919,0.3092169165611267,0.2942063510417938,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795915603637695,0.2089461386203766,0.9471100568771362,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703774750232696,0.1635251641273498,0.1635251641273498,1.0,1.0,-2.55007004737854,0.2076174169778823,2.3424527645111084,-0.3678424954414367,0.8865233659744263,0.8865233659744263,0.0,89.84138488769531,99.0,48411.50390625,0.0,1336.6475830078125,1.0,279.1578369140625,282.3092346191406,295.322265625,298.5205383300781,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880252838134766,1.0,0.0,0.0,3.672238111495972,3.67226243019104,8.998185307973472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.01220703125,0.0,1569.02197265625,1895.4371337890625,0.0,3291.7353515625,0.9112238883972168,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421432375907898,0.2650350034236908,0.2400077432394027,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643669366836548,0.4216612577438354,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909378051757812,0.3151732683181762,0.2211922705173492,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.885535478591919,0.3092169165611267,0.2942063510417938,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795915603637695,0.2089461386203766,0.9471100568771362,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703774750232696,0.1635251641273498,0.1635251641273498,1.0,1.0,-2.55007004737854,0.2076174169778823,2.3424527645111084,-0.3678424954414367,0.8865233659744263,0.8865233659744263,0.0,89.84138488769531,99.0,48411.50390625,0.0,1336.6475830078125,1.0,279.1578369140625,282.3092346191406,295.322265625,298.5205383300781,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880252838134766,1.0,0.0,0.0,3.672238111495972,3.67226243019104,8.998185307973472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.01220703125,0.0,1569.02197265625,1895.4371337890625,0.0,3291.7353515625,0.9112238883972168,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360977172851562,0.2649790644645691,0.2396296858787536,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657610297203064,0.4307519495487213,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859173059463501,0.3170525729656219,0.2222645878791809,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791380524635315,0.3095189929008484,0.2942266464233398,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738171815872192,0.2089735120534896,0.94657164812088,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736306965351105,0.1668450683355331,0.1668450683355331,1.0,1.0,-2.561199188232422,0.2149898260831833,2.3462092876434326,-0.3630976974964142,0.8766329884529114,0.8766329884529114,0.0,92.27970123291016,102.0,47162.546875,0.0,1361.4285888671875,1.0,279.442138671875,282.5508728027344,295.2440490722656,298.29083251953125,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751121163368225,1.0,0.0,0.0,3.6192805767059326,3.6193044185638414,8.740530574868899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.111328125,0.0,1509.5697021484375,1895.4371337890625,0.0,3170.758056640625,0.8994051814079285,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360977172851562,0.2649790644645691,0.2396296858787536,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657610297203064,0.4307519495487213,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859173059463501,0.3170525729656219,0.2222645878791809,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791380524635315,0.3095189929008484,0.2942266464233398,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738171815872192,0.2089735120534896,0.94657164812088,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736306965351105,0.1668450683355331,0.1668450683355331,1.0,1.0,-2.561199188232422,0.2149898260831833,2.3462092876434326,-0.3630976974964142,0.8766329884529114,0.8766329884529114,0.0,92.27970123291016,102.0,47162.546875,0.0,1361.4285888671875,1.0,279.442138671875,282.5508728027344,295.2440490722656,298.29083251953125,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751121163368225,1.0,0.0,0.0,3.6192805767059326,3.6193044185638414,8.740530574868899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.111328125,0.0,1509.5697021484375,1895.4371337890625,0.0,3170.758056640625,0.8994051814079285,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330919146537781,0.2661072313785553,0.240487203001976,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685439705848694,0.4373099505901336,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840695023536682,0.3201292157173157,0.2242744117975235,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758241534233093,0.3109403848648071,0.2953996062278747,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707691192626953,0.2098178118467331,0.9498055577278136,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.477348655462265,0.1701914072036743,0.1701914072036743,1.0,1.0,-2.5778145790100098,0.2227824926376342,2.355031967163086,-0.3591572642326355,0.8702200651168823,0.8702200651168823,0.0,94.35472106933594,105.0,45986.953125,0.0,1391.9400634765625,1.0,279.7413024902344,282.80987548828125,295.2320861816406,298.1870422363281,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620520234107971,1.0,0.0,0.0,3.5748071670532227,3.5748307704925537,8.527044883521739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.34033203125,0.0,1459.6280517578125,1895.4371337890625,0.0,3048.251708984375,0.8893522620201111,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330919146537781,0.2661072313785553,0.240487203001976,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685439705848694,0.4373099505901336,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840695023536682,0.3201292157173157,0.2242744117975235,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758241534233093,0.3109403848648071,0.2953996062278747,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707691192626953,0.2098178118467331,0.9498055577278136,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.477348655462265,0.1701914072036743,0.1701914072036743,1.0,1.0,-2.5778145790100098,0.2227824926376342,2.355031967163086,-0.3591572642326355,0.8702200651168823,0.8702200651168823,0.0,94.35472106933594,105.0,45986.953125,0.0,1391.9400634765625,1.0,279.7413024902344,282.80987548828125,295.2320861816406,298.1870422363281,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620520234107971,1.0,0.0,0.0,3.5748071670532227,3.5748307704925537,8.527044883521739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.34033203125,0.0,1459.6280517578125,1895.4371337890625,0.0,3048.251708984375,0.8893522620201111,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313425183296204,0.2677729427814483,0.2419258505105972,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723813772201538,0.4429071843624115,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836115598678589,0.3238468766212463,0.2268006056547165,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739011883735657,0.3129765093326568,0.2972420752048492,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690697312355042,0.211190864443779,0.9556638598442078,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815564453601837,0.1735377460718155,0.1735377460718155,1.0,1.0,-2.59855318069458,0.2314089834690094,2.3671443462371826,-0.3552956581115722,0.8670499920845032,0.8670499920845032,0.0,96.36905670166016,108.0,44915.7421875,0.0,1427.98779296875,1.0,280.0409545898437,283.0658874511719,295.2344970703125,298.11846923828125,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512198328971863,1.0,0.0,0.0,3.5419304370880127,3.5419538021087646,8.370923865186342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.46240234375,0.0,1422.395263671875,1895.4371337890625,0.0,2946.697265625,0.8818165063858032,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313425183296204,0.2677729427814483,0.2419258505105972,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723813772201538,0.4429071843624115,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836115598678589,0.3238468766212463,0.2268006056547165,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739011883735657,0.3129765093326568,0.2972420752048492,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690697312355042,0.211190864443779,0.9556638598442078,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815564453601837,0.1735377460718155,0.1735377460718155,1.0,1.0,-2.59855318069458,0.2314089834690094,2.3671443462371826,-0.3552956581115722,0.8670499920845032,0.8670499920845032,0.0,96.36905670166016,108.0,44915.7421875,0.0,1427.98779296875,1.0,280.0409545898437,283.0658874511719,295.2344970703125,298.11846923828125,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512198328971863,1.0,0.0,0.0,3.5419304370880127,3.5419538021087646,8.370923865186342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.46240234375,0.0,1422.395263671875,1895.4371337890625,0.0,2946.697265625,0.8818165063858032,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305879235267639,0.2687081694602966,0.2427368313074112,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745433568954468,0.4456916153430938,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835245370864868,0.3258411884307861,0.2281606197357177,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730963468551636,0.3141273260116577,0.298295259475708,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684041857719421,0.2120022475719452,0.9591918587684632,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060913085937,284.7445373535156,1.0,0.4838269352912903,0.1752109229564666,0.1752109229564666,1.0,1.0,-2.610010862350464,0.2359786182641983,2.3740322589874268,-0.3533478379249573,0.8671531081199646,0.8671531081199646,0.0,97.4185562133789,108.0,43963.90625,0.0,1447.8480224609375,1.0,280.2955627441406,283.2494201660156,295.21258544921875,297.9884338378906,293.1499938964844,293.1499938964844,280.3500061035156,36662.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443011045455933,1.0,0.0,0.0,3.530202865600586,3.53022575378418,8.315581112583459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.23486328125,0.0,1408.7208251953125,1895.4371337890625,0.0,2881.92578125,0.8791118860244751,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300722241401672,0.2697471678256988,0.2436768412590026,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768763422966003,0.4483126401901245,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836925029754639,0.3279538452625274,0.2296301573514938,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725392818450928,0.3153892159461975,0.2994820773601532,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7679794430732727,0.2129100412130355,0.9632413387298584,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862086474895477,0.1768160164356231,0.1768160164356231,1.0,1.0,-2.6223459243774414,0.2406394481658935,2.381706476211548,-0.351508617401123,0.8670393228530884,0.8670393228530884,0.0,98.4646453857422,111.0,43936.24609375,0.0,1469.0335693359375,1.0,280.3406982421875,283.316162109375,295.2353515625,298.0575561523437,293.1499938964844,293.1499938964844,280.6499938964844,36489.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419771790504456,1.0,0.0,0.0,3.5225274562835693,3.522550344467163,8.279461667370924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.05322265625,0.0,1399.4552001953125,1895.4371337890625,0.0,2860.19384765625,0.8772368431091309,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289996981620789,0.2719358503818512,0.2456381469964981,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817634463310242,0.4538056850433349,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871883392334,0.332341730594635,0.2326708287000656,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714141845703125,0.318063735961914,0.3019922077655792,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671766877174377,0.2148685455322265,0.9720001220703124,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912412464618683,0.1800261884927749,0.1800261884927749,1.0,1.0,-2.6484954357147217,0.2503734529018402,2.3981220722198486,-0.3477432131767273,0.8700971603393555,0.8700971603393555,0.0,100.68617248535156,114.0,43035.8515625,0.0,1514.564208984375,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9991149902344,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336838483810425,1.0,0.0,0.0,3.5173499584198,3.5173728466033936,8.255140642177139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.8203125,0.0,1391.3367919921875,1895.4371337890625,0.0,2782.764892578125,0.8758019208908081,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289996981620789,0.2719358503818512,0.2456381469964981,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817634463310242,0.4538056850433349,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871883392334,0.332341730594635,0.2326708287000656,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714141845703125,0.318063735961914,0.3019922077655792,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671766877174377,0.2148685455322265,0.9720001220703124,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912412464618683,0.1800261884927749,0.1800261884927749,1.0,1.0,-2.6484954357147217,0.2503734529018402,2.3981220722198486,-0.3477432131767273,0.8700971603393555,0.8700971603393555,0.0,100.68617248535156,114.0,43035.8515625,0.0,1514.564208984375,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9991149902344,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336838483810425,1.0,0.0,0.0,3.5173499584198,3.5173728466033936,8.255140642177139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.8203125,0.0,1391.3367919921875,1895.4371337890625,0.0,2782.764892578125,0.8758019208908081,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8280311226844788,0.2742814421653747,0.2477492243051529,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868672728538513,0.459431916475296,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843815326690674,0.3369366228580475,0.2358631640672683,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704128265380859,0.3209267854690552,0.3046924471855163,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665297389030457,0.216992974281311,0.9815688133239746,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.496562659740448,0.1832205057144165,0.1832205057144165,1.0,1.0,-2.6763699054718018,0.2606270909309387,2.415742874145508,-0.3438429534435272,0.8761069178581238,0.8761069178581238,0.0,103.02587127685548,114.0,42201.20703125,0.0,1563.8739013671875,1.0,280.9404296875,283.7959899902344,295.2288513183594,297.9422912597656,293.1499938964844,293.1499938964844,280.95001220703125,35736.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825993537902832,1.0,0.0,0.0,3.5262463092803955,3.52626895904541,8.296951818920206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.16552734375,0.0,1397.890869140625,1895.4371337890625,0.0,2711.181884765625,0.8775008320808411,1.0,0.0,3.0,1.0,0.0
