time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280266523361206,0.2742924392223358,0.2477601319551468,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868920087814331,0.4594600796699524,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843837976455688,0.3369590044021606,0.235879436135292,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8704082369804382,0.3209406733512878,0.3047063648700714,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.766526997089386,0.2170033752918243,0.9816184043884276,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965898096561432,0.1832363754510879,0.1832363754510879,1.0,1.0,-2.676512718200684,0.2606794238090515,2.4158334732055664,-0.3438230752944946,0.8761324286460876,0.8761324286460876,0.0,103.03778076171876,117.0,42202.6640625,0.0,1564.1285400390625,1.0,280.9405822753906,283.7962646484375,295.2291259765625,297.9429931640625,293.1499938964844,293.1499938964844,281.25,35735.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260018825531006,1.0,0.0,0.0,3.526315212249756,3.5263381004333496,8.29727696327609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.287109375,0.0,1397.954345703125,1895.4371337890625,0.0,2711.259521484375,0.8775150775909424,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271347284317017,0.2767926752567291,0.2500169277191162,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921876430511475,0.4652570188045501,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848628997802734,0.3417799174785614,0.2392343282699585,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694972991943359,0.3239892125129699,0.3075897693634033,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.765986979007721,0.2192779332399368,0.9919059872627258,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021970272064209,0.1862305700778961,0.1862305700778961,1.0,1.0,-2.706047773361206,0.2711285054683685,2.4349193572998047,-0.3400990664958954,0.8850623965263367,0.8850623965263367,0.0,105.50584411621094,120.0,41424.671875,0.0,1617.3563232421875,1.0,281.2407531738281,284.02642822265625,295.22393798828125,297.889404296875,293.1499938964844,293.1499938964844,281.54998779296875,35378.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187679052352905,1.0,0.0,0.0,3.5487070083618164,3.54872989654541,8.402984690292215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.21826171875,0.0,1418.84521484375,1895.4371337890625,0.0,2644.15869140625,0.8822391033172607,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271347284317017,0.2767926752567291,0.2500169277191162,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921876430511475,0.4652570188045501,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848628997802734,0.3417799174785614,0.2392343282699585,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694972991943359,0.3239892125129699,0.3075897693634033,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.765986979007721,0.2192779332399368,0.9919059872627258,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021970272064209,0.1862305700778961,0.1862305700778961,1.0,1.0,-2.706047773361206,0.2711285054683685,2.4349193572998047,-0.3400990664958954,0.8850623965263367,0.8850623965263367,0.0,105.50584411621094,120.0,41424.671875,0.0,1617.3563232421875,1.0,281.2407531738281,284.02642822265625,295.22393798828125,297.889404296875,293.1499938964844,293.1499938964844,281.54998779296875,35378.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187679052352905,1.0,0.0,0.0,3.5487070083618164,3.54872989654541,8.402984690292215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.21826171875,0.0,1418.84521484375,1895.4371337890625,0.0,2644.15869140625,0.8822391033172607,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263370394706726,0.2794241607189178,0.2523946762084961,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976218581199646,0.4711430072784424,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854414224624634,0.346791923046112,0.2427244335412979,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686948418617249,0.3271937966346741,0.3106243014335632,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655541896820068,0.2216717451810836,1.0027529001235962,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080153942108154,0.1892247647047042,0.1892247647047042,1.0,1.0,-2.7368526458740234,0.2820513248443603,2.454801321029663,-0.3361858427524566,0.8968177437782288,0.8968177437782288,0.0,108.07115936279295,123.0,40689.92578125,0.0,1673.9619140625,1.0,281.541015625,284.2511901855469,295.218017578125,297.8380126953125,293.1499938964844,293.1499938964844,281.8500061035156,35052.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118851184844971,1.0,0.0,0.0,3.583333969116211,3.583357334136963,8.567771487832943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.42431640625,0.0,1453.2950439453125,1895.4371337890625,0.0,2580.56396484375,0.8897303342819214,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263370394706726,0.2794241607189178,0.2523946762084961,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976218581199646,0.4711430072784424,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854414224624634,0.346791923046112,0.2427244335412979,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686948418617249,0.3271937966346741,0.3106243014335632,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655541896820068,0.2216717451810836,1.0027529001235962,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080153942108154,0.1892247647047042,0.1892247647047042,1.0,1.0,-2.7368526458740234,0.2820513248443603,2.454801321029663,-0.3361858427524566,0.8968177437782288,0.8968177437782288,0.0,108.07115936279295,123.0,40689.92578125,0.0,1673.9619140625,1.0,281.541015625,284.2511901855469,295.218017578125,297.8380126953125,293.1499938964844,293.1499938964844,281.8500061035156,35052.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118851184844971,1.0,0.0,0.0,3.583333969116211,3.583357334136963,8.567771487832943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.42431640625,0.0,1453.2950439453125,1895.4371337890625,0.0,2580.56396484375,0.8897303342819214,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259007334709167,0.28076833486557,0.2535919547080993,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003679037094116,0.4741834104061126,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.88569176197052,0.3493500351905823,0.2444928437471389,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682644367218018,0.3288334608078003,0.3121664524078369,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653151154518127,0.2228980958461761,1.0082778930664062,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109873414039612,0.1907218694686889,0.1907218694686889,1.0,1.0,-2.7525627613067627,0.2876700758934021,2.464892625808716,-0.3341387212276459,0.9042434096336364,0.9042434096336364,0.0,109.40128326416016,123.0,39907.60546875,0.0,1703.3797607421875,1.0,281.79705810546875,284.4236755371094,295.19091796875,297.7155456542969,293.1499938964844,293.1499938964844,281.8500061035156,34894.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063068985939026,1.0,0.0,0.0,3.6045641899108887,3.60458779335022,8.669595672472497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.99609375,0.0,1475.032470703125,1895.4371337890625,0.0,2529.2255859375,0.8943949341773987,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.825657069683075,0.2821860015392303,0.2548878192901611,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031845211982727,0.4770592451095581,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861433267593384,0.3519838750362396,0.2463424205780029,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680175542831421,0.3305324018001556,0.3137929439544678,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652405500411987,0.2241725623607635,1.0140962600708008,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.514007031917572,0.1921145617961883,0.1921145617961883,1.0,1.0,-2.768744945526123,0.2932482361793518,2.475496768951416,-0.3322418332099914,0.9112946391105652,0.9112946391105652,0.0,110.71446990966795,126.0,40039.0234375,0.0,1733.7337646484375,1.0,281.8414306640625,284.47540283203125,295.2125244140625,297.79217529296875,293.1499938964844,293.1499938964844,281.54998779296875,34769.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054537773132324,1.0,0.0,0.0,3.6285886764526367,3.628612279891968,8.785546583567339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.46337890625,0.0,1500.3231201171875,1895.4371337890625,0.0,2521.3916015625,0.8996496200561523,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232117295265198,0.2836037278175354,0.2566623389720917,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069974899291992,0.4849824607372284,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849615454673767,0.3559440672397613,0.249458447098732,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656113147735596,0.3327824771404266,0.3163631856441498,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633969187736511,0.2258897572755813,1.0234816074371338,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.7475280761719,1.0,0.5199822187423706,0.1948999315500259,0.1948999315500259,1.0,1.0,-2.798518419265747,0.3041113018989563,2.4944069385528564,-0.328078031539917,0.9206580519676208,0.9206580519676208,0.0,113.83535766601562,129.0,41706.97265625,0.0,1793.779052734375,1.0,281.55780029296875,284.2753295898437,295.2944030761719,298.0455017089844,293.1499938964844,293.1499938964844,281.25,34849.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242353200912476,1.0,0.0,0.0,3.672207832336426,3.672231674194336,8.998036946650245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.154296875,0.0,1549.35693359375,1895.4371337890625,0.0,2694.850830078125,0.909449577331543,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232117295265198,0.2836037278175354,0.2566623389720917,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069974899291992,0.4849824607372284,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849615454673767,0.3559440672397613,0.249458447098732,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656113147735596,0.3327824771404266,0.3163631856441498,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633969187736511,0.2258897572755813,1.0234816074371338,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.7475280761719,1.0,0.5199822187423706,0.1948999315500259,0.1948999315500259,1.0,1.0,-2.798518419265747,0.3041113018989563,2.4944069385528564,-0.328078031539917,0.9206580519676208,0.9206580519676208,0.0,113.83535766601562,129.0,41706.97265625,0.0,1793.779052734375,1.0,281.55780029296875,284.2753295898437,295.2944030761719,298.0455017089844,293.1499938964844,293.1499938964844,281.25,34849.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242353200912476,1.0,0.0,0.0,3.672207832336426,3.672231674194336,8.998036946650245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.154296875,0.0,1549.35693359375,1895.4371337890625,0.0,2694.850830078125,0.909449577331543,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177410960197449,0.2836479246616363,0.2570597529411316,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.608281135559082,0.4961813986301422,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806560635566711,0.3586376309394836,0.2515966296195984,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602606654167175,0.3337753415107727,0.3176690936088562,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985992431641,0.2265621274709701,1.0281081199645996,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255456566810608,0.1976853162050247,0.1976853162050247,1.0,1.0,-2.822160005569458,0.3141039907932281,2.5080559253692627,-0.323420375585556,0.9271679520606996,0.9271679520606996,0.0,117.64083862304688,132.0,43368.109375,0.0,1848.670654296875,1.0,281.25787353515625,284.0560302734375,295.2939147949219,298.1683349609375,293.1499938964844,293.1499938964844,280.95001220703125,35037.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434700965881348,1.0,0.0,0.0,3.708654642105103,3.708678960800171,9.17753538942634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.54736328125,0.0,1592.094482421875,1895.4371337890625,0.0,2874.153076171875,0.9177461862564088,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177410960197449,0.2836479246616363,0.2570597529411316,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.608281135559082,0.4961813986301422,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806560635566711,0.3586376309394836,0.2515966296195984,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602606654167175,0.3337753415107727,0.3176690936088562,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985992431641,0.2265621274709701,1.0281081199645996,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255456566810608,0.1976853162050247,0.1976853162050247,1.0,1.0,-2.822160005569458,0.3141039907932281,2.5080559253692627,-0.323420375585556,0.9271679520606996,0.9271679520606996,0.0,117.64083862304688,132.0,43368.109375,0.0,1848.670654296875,1.0,281.25787353515625,284.0560302734375,295.2939147949219,298.1683349609375,293.1499938964844,293.1499938964844,280.95001220703125,35037.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434700965881348,1.0,0.0,0.0,3.708654642105103,3.708678960800171,9.17753538942634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.54736328125,0.0,1592.094482421875,1895.4371337890625,0.0,2874.153076171875,0.9177461862564088,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109021186828613,0.2830244302749634,0.2567507922649383,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075604557991028,0.5087332725524902,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750967979431152,0.3606508672237396,0.2531930208206177,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537075519561768,0.334019273519516,0.3181833624839782,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529287338256836,0.2265184819698333,1.0292611122131348,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305782556533813,0.2003307342529297,0.2003307342529297,1.0,1.0,-2.8408010005950928,0.3230872750282287,2.5177135467529297,-0.3186720311641693,0.930984377861023,0.930984377861023,0.0,121.7014389038086,135.0,44913.9765625,0.0,1897.6790771484373,1.0,280.9576416015625,283.833740234375,295.2715148925781,298.2457275390625,293.1499938964844,293.1499938964844,280.6499938964844,35267.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591787815093994,1.0,0.0,0.0,3.7365527153015137,3.736577272415161,9.316129307990196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.2919921875,0.0,1626.0035400390625,1895.4371337890625,0.0,3021.302978515625,0.9241599440574646,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109021186828613,0.2830244302749634,0.2567507922649383,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075604557991028,0.5087332725524902,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750967979431152,0.3606508672237396,0.2531930208206177,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537075519561768,0.334019273519516,0.3181833624839782,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529287338256836,0.2265184819698333,1.0292611122131348,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305782556533813,0.2003307342529297,0.2003307342529297,1.0,1.0,-2.8408010005950928,0.3230872750282287,2.5177135467529297,-0.3186720311641693,0.930984377861023,0.930984377861023,0.0,121.7014389038086,135.0,44913.9765625,0.0,1897.6790771484373,1.0,280.9576416015625,283.833740234375,295.2715148925781,298.2457275390625,293.1499938964844,293.1499938964844,280.6499938964844,35267.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591787815093994,1.0,0.0,0.0,3.7365527153015137,3.736577272415161,9.316129307990196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.2919921875,0.0,1626.0035400390625,1895.4371337890625,0.0,3021.302978515625,0.9241599440574646,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034096360206604,0.2820184528827667,0.2560578882694244,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052852869033813,0.5215640664100647,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692570328712463,0.3622489869594574,0.254469633102417,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469022512435913,0.333793580532074,0.3182084262371063,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466696500778198,0.2259939014911651,1.028057336807251,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350781083106995,0.2029761373996734,0.2029761373996734,1.0,1.0,-2.855510234832764,0.3314818143844604,2.5240285396575928,-0.3136463761329651,0.9321128726005554,0.9321128726005554,0.0,125.78109741210938,123.0,46363.90625,0.0,1941.0281982421875,1.0,280.657470703125,283.61138916015625,295.25067138671875,298.3146057128906,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722537159919739,1.0,0.0,0.0,3.755218505859375,3.7552435398101807,9.409438916918588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.87255859375,0.0,1649.689453125,1895.4371337890625,0.0,3143.950439453125,0.9285149574279784,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034096360206604,0.2820184528827667,0.2560578882694244,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052852869033813,0.5215640664100647,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692570328712463,0.3622489869594574,0.254469633102417,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469022512435913,0.333793580532074,0.3182084262371063,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466696500778198,0.2259939014911651,1.028057336807251,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350781083106995,0.2029761373996734,0.2029761373996734,1.0,1.0,-2.855510234832764,0.3314818143844604,2.5240285396575928,-0.3136463761329651,0.9321128726005554,0.9321128726005554,0.0,125.78109741210938,123.0,46363.90625,0.0,1941.0281982421875,1.0,280.657470703125,283.61138916015625,295.25067138671875,298.3146057128906,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722537159919739,1.0,0.0,0.0,3.755218505859375,3.7552435398101807,9.409438916918588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.87255859375,0.0,1649.689453125,1895.4371337890625,0.0,3143.950439453125,0.9285149574279784,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021843433380127,0.2814146876335144,0.2555924654006958,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6038780808448792,0.522942066192627,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691024780273438,0.3629338145256042,0.2550066411495209,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.846062183380127,0.3335499167442322,0.3180595934391022,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457170486450195,0.2255978286266327,1.0266295671463013,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349541902542114,0.2042988538742065,0.2042988538742065,1.0,1.0,-2.855376958847046,0.3343071937561035,2.5210697650909424,-0.3106262683868408,0.9310532808303832,0.9310532808303832,0.0,126.16948699951172,123.0,47498.859375,0.0,1942.6727294921875,1.0,280.3984375,283.4358215332031,295.26446533203125,298.451171875,293.1499938964844,293.1499938964844,280.3500061035156,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802935481071472,1.0,0.0,0.0,3.7611100673675537,3.76113510131836,9.438986126042436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.478515625,0.0,1657.6912841796875,1895.4371337890625,0.0,3219.331787109375,0.9298991560935974,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023877739906311,0.2807044088840484,0.2549493610858917,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027292013168335,0.521240234375,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705043792724609,0.3635050356388092,0.2554004490375519,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466593623161316,0.3331884443759918,0.3177255988121032,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459832429885864,0.2251010686159134,1.024442434310913,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336774587631226,0.205621138215065,0.205621138215065,1.0,1.0,-2.8500101566314697,0.3361537456512451,2.5138564109802246,-0.3075478971004486,0.9303516745567322,0.9303516745567322,0.0,125.4961929321289,111.0,47560.50390625,0.0,1930.729248046875,1.0,280.3573608398437,283.38116455078125,295.2328491210937,298.3759460449219,293.1499938964844,293.1499938964844,280.04998779296875,35782.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835274577140808,1.0,0.0,0.0,3.7641141414642334,3.764139175415039,9.454070664105528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.09912109375,0.0,1662.1959228515625,1895.4371337890625,0.0,3249.628662109375,0.930684208869934,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064239025115967,0.2791368067264557,0.2534936666488647,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018069982528687,0.5107105374336243,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772609829902649,0.3644719421863556,0.2560372650623321,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514501452445984,0.3322716653347015,0.3168206810951233,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.749579906463623,0.2239534258842468,1.0190293788909912,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015966415405,0.2082657366991043,0.2082657366991043,1.0,1.0,-2.8287899494171143,0.3378341197967529,2.4909558296203613,-0.3011164367198944,0.9254938960075378,0.9254938960075378,0.0,121.8042221069336,114.0,48510.07421875,0.0,1878.9864501953125,1.0,280.0573425292969,283.14324951171875,295.2144775390625,298.421142578125,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892805278301239,1.0,0.0,0.0,3.762294292449951,3.762319326400757,9.4449308107869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.8994140625,0.0,1662.294189453125,1895.4371337890625,0.0,3336.4326171875,0.9304621815681458,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064239025115967,0.2791368067264557,0.2534936666488647,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018069982528687,0.5107105374336243,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772609829902649,0.3644719421863556,0.2560372650623321,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514501452445984,0.3322716653347015,0.3168206810951233,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.749579906463623,0.2239534258842468,1.0190293788909912,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015966415405,0.2082657366991043,0.2082657366991043,1.0,1.0,-2.8287899494171143,0.3378341197967529,2.4909558296203613,-0.3011164367198944,0.9254938960075378,0.9254938960075378,0.0,121.8042221069336,114.0,48510.07421875,0.0,1878.9864501953125,1.0,280.0573425292969,283.14324951171875,295.2144775390625,298.421142578125,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892805278301239,1.0,0.0,0.0,3.762294292449951,3.762319326400757,9.4449308107869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.8994140625,0.0,1662.294189453125,1895.4371337890625,0.0,3336.4326171875,0.9304621815681458,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071722388267517,0.2774208188056946,0.2519395053386688,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019250750541687,0.5061877369880676,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805439472198486,0.3652586936950683,0.2565745115280151,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529801964759827,0.3311531543731689,0.3157610893249511,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503347396850586,0.2226705700159073,1.0131844282150269,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.525475800037384,0.2109103351831436,0.2109103351831436,1.0,1.0,-2.813817977905273,0.3406961858272552,2.4731216430664062,-0.29523766040802,0.9177350997924804,0.9177350997924804,0.0,120.00736236572266,117.0,49431.93359375,0.0,1846.7877197265625,1.0,279.75738525390625,282.91192626953125,295.1981201171875,298.46044921875,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003951549530029,1.0,0.0,0.0,3.749013185501098,3.749038219451904,9.378367167300894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.8232421875,0.0,1649.0736083984375,1895.4371337890625,0.0,3407.267333984375,0.9276835918426514,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071722388267517,0.2774208188056946,0.2519395053386688,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019250750541687,0.5061877369880676,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805439472198486,0.3652586936950683,0.2565745115280151,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529801964759827,0.3311531543731689,0.3157610893249511,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503347396850586,0.2226705700159073,1.0131844282150269,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.525475800037384,0.2109103351831436,0.2109103351831436,1.0,1.0,-2.813817977905273,0.3406961858272552,2.4731216430664062,-0.29523766040802,0.9177350997924804,0.9177350997924804,0.0,120.00736236572266,117.0,49431.93359375,0.0,1846.7877197265625,1.0,279.75738525390625,282.91192626953125,295.1981201171875,298.46044921875,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003951549530029,1.0,0.0,0.0,3.749013185501098,3.749038219451904,9.378367167300894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.8232421875,0.0,1649.0736083984375,1895.4371337890625,0.0,3407.267333984375,0.9276835918426514,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051871061325073,0.2756186127662658,0.2503505945205688,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012858152389526,0.5066549777984619,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808402419090271,0.3659313321113586,0.2570652067661285,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517230153083801,0.329898327589035,0.3146165311336517,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486806511878967,0.2212918847799301,1.0071465969085691,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241721868515015,0.2138058394193649,0.2138058394193649,1.0,1.0,-2.8044230937957764,0.3451634645462036,2.4592597484588623,-0.2888545095920563,0.9073359370231628,0.9073359370231628,0.0,119.78115844726562,120.0,50355.203125,0.0,1831.031494140625,1.0,279.45751953125,282.6919250488281,295.1864013671875,298.5054931640625,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073175191879272,1.0,0.0,0.0,3.7238636016845694,3.723888397216797,9.252962627215312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.7451171875,0.0,1622.26708984375,1895.4371337890625,0.0,3471.6923828125,0.9222580790519714,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051871061325073,0.2756186127662658,0.2503505945205688,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012858152389526,0.5066549777984619,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808402419090271,0.3659313321113586,0.2570652067661285,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517230153083801,0.329898327589035,0.3146165311336517,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486806511878967,0.2212918847799301,1.0071465969085691,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241721868515015,0.2138058394193649,0.2138058394193649,1.0,1.0,-2.8044230937957764,0.3451634645462036,2.4592597484588623,-0.2888545095920563,0.9073359370231628,0.9073359370231628,0.0,119.78115844726562,120.0,50355.203125,0.0,1831.031494140625,1.0,279.45751953125,282.6919250488281,295.1864013671875,298.5054931640625,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073175191879272,1.0,0.0,0.0,3.7238636016845694,3.723888397216797,9.252962627215312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.7451171875,0.0,1622.26708984375,1895.4371337890625,0.0,3471.6923828125,0.9222580790519714,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014304041862488,0.2737593352794647,0.2487363666296005,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994845032691956,0.5103133320808411,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102932929993,0.3665167987346649,0.2575158178806305,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486930727958679,0.3285433650016784,0.3134032487869262,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454986572265625,0.2198386788368225,1.0009100437164309,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415764808655,0.2167013436555862,0.2167013436555862,1.0,1.0,-2.7984652519226074,0.3503451347351074,2.4481201171875,-0.2825010120868683,0.8944377899169922,0.8944377899169922,0.0,120.55113983154295,123.0,51264.0625,0.0,1825.431396484375,1.0,279.15777587890625,282.4834899902344,295.1767578125,298.5528564453125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139631390571594,1.0,0.0,0.0,3.6860876083374015,3.68611216545105,9.066185384654092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.9638671875,0.0,1581.558349609375,1895.4371337890625,0.0,3533.34619140625,0.9140326976776124,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014304041862488,0.2737593352794647,0.2487363666296005,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994845032691956,0.5103133320808411,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102932929993,0.3665167987346649,0.2575158178806305,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486930727958679,0.3285433650016784,0.3134032487869262,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454986572265625,0.2198386788368225,1.0009100437164309,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415764808655,0.2167013436555862,0.2167013436555862,1.0,1.0,-2.7984652519226074,0.3503451347351074,2.4481201171875,-0.2825010120868683,0.8944377899169922,0.8944377899169922,0.0,120.55113983154295,123.0,51264.0625,0.0,1825.431396484375,1.0,279.15777587890625,282.4834899902344,295.1767578125,298.5528564453125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139631390571594,1.0,0.0,0.0,3.6860876083374015,3.68611216545105,9.066185384654092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.9638671875,0.0,1581.558349609375,1895.4371337890625,0.0,3533.34619140625,0.9140326976776124,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.799474835395813,0.2732931673526764,0.2480853796005249,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987395644187927,0.5126180052757263,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.878261148929596,0.3672736883163452,0.2578578293323517,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8470432758331299,0.3282296061515808,0.3129132091999054,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437958717346191,0.2193649560213089,0.9981719255447388,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.1882019042969,284.2483215332031,1.0,0.5241453051567078,0.2181490957736969,0.2181490957736969,1.0,1.0,-2.7969796657562256,0.3532477915287018,2.4437317848205566,-0.2793758809566498,0.8909711837768555,0.8909711837768555,0.0,121.12248229980467,123.0,50085.39453125,0.0,1825.8394775390625,1.0,279.40191650390625,282.6476135253906,295.1057434082031,298.3072814941406,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058572053909302,1.0,0.0,0.0,3.666293144226074,3.666317462921143,8.969074656306475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.31005859375,0.0,1559.0985107421875,1895.4371337890625,0.0,3458.117919921875,0.9096646904945374,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984949350357056,0.2733150720596313,0.2479431182146072,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985090732574463,0.5141592621803284,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782227039337158,0.3685255646705627,0.2585997879505157,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461962342262268,0.3283549547195434,0.3128730058670044,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428150177001953,0.2192275822162628,0.9969810247421264,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246176719665527,0.219500258564949,0.219500258564949,1.0,1.0,-2.798068284988404,0.3564813733100891,2.441586971282959,-0.2764990031719208,0.8872917294502258,0.8872917294502258,0.0,121.58060455322266,111.0,49864.484375,0.0,1829.6953125,1.0,279.4423828125,282.7044982910156,295.101318359375,298.3165283203125,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008755087852478,1.0,0.0,0.0,3.648407220840454,3.6484315395355225,8.881777944225178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.25927734375,0.0,1538.770751953125,1895.4371337890625,0.0,3411.744140625,0.9056151509284972,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047258257865906,0.2740789651870727,0.2483131885528564,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003329753875732,0.5033746361732483,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869374394416809,0.3717851936817169,0.2606123089790344,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108098983765,0.3293584883213043,0.3134735822677612,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.747833251953125,0.2195743024349212,0.9970766305923462,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208711624145508,0.2222025841474533,0.2222025841474533,1.0,1.0,-2.788825035095215,0.3606195747852325,2.4282054901123047,-0.2701975405216217,0.8830773830413818,0.8830773830413818,0.0,118.31488800048828,114.0,48363.21484375,0.0,1799.8326416015625,1.0,279.7416381835937,282.9331359863281,295.08673095703125,298.1960144042969,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875283598899841,1.0,0.0,0.0,3.6179358959198,3.61795973777771,8.734037351132429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.68896484375,0.0,1503.7017822265625,1895.4371337890625,0.0,3287.08544921875,0.8986924290657043,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047258257865906,0.2740789651870727,0.2483131885528564,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003329753875732,0.5033746361732483,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869374394416809,0.3717851936817169,0.2606123089790344,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108098983765,0.3293584883213043,0.3134735822677612,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.747833251953125,0.2195743024349212,0.9970766305923462,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208711624145508,0.2222025841474533,0.2222025841474533,1.0,1.0,-2.788825035095215,0.3606195747852325,2.4282054901123047,-0.2701975405216217,0.8830773830413818,0.8830773830413818,0.0,118.31488800048828,114.0,48363.21484375,0.0,1799.8326416015625,1.0,279.7416381835937,282.9331359863281,295.08673095703125,298.1960144042969,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875283598899841,1.0,0.0,0.0,3.6179358959198,3.61795973777771,8.734037351132429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.68896484375,0.0,1503.7017822265625,1895.4371337890625,0.0,3287.08544921875,0.8986924290657043,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100447654724121,0.27539724111557,0.2493075281381607,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052835583686829,0.4955804646015167,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946572542190552,0.3756478428840637,0.2631422281265259,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580532073974609,0.3310157358646393,0.3148150146007538,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488998413086,0.2205052226781845,1.0002591609954834,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198646187782288,0.2249049097299575,0.2249049097299575,1.0,1.0,-2.789111375808716,0.3667508065700531,2.42236065864563,-0.2644546627998352,0.8815478682518005,0.8815478682518005,0.0,116.22960662841795,117.0,46963.3671875,0.0,1790.329833984375,1.0,280.0413818359375,283.1582336425781,295.08270263671875,298.0992126464844,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752333521842957,1.0,0.0,0.0,3.5966603755950928,3.596683979034424,8.631616310594836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.0439453125,0.0,1478.6597900390625,1895.4371337890625,0.0,3171.89501953125,0.8937758803367615,1.0,0.0,3.0,1.0,0.0
