time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100447654724121,0.27539724111557,0.2493075281381607,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052835583686829,0.4955804646015167,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946572542190552,0.3756478428840637,0.2631422281265259,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580532073974609,0.3310157358646393,0.3148150146007538,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488998413086,0.2205052226781845,1.0002591609954834,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198646187782288,0.2249049097299575,0.2249049097299575,1.0,1.0,-2.789111375808716,0.3667508065700531,2.42236065864563,-0.2644546627998352,0.8815478682518005,0.8815478682518005,0.0,116.22960662841795,117.0,46963.3671875,0.0,1790.329833984375,1.0,280.0413818359375,283.1582336425781,295.08270263671875,298.0992126464844,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752333521842957,1.0,0.0,0.0,3.5966603755950928,3.596683979034424,8.631616310594836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.0439453125,0.0,1478.6597900390625,1895.4371337890625,0.0,3171.89501953125,0.8937758803367615,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136386871337891,0.2770478725433349,0.2506764233112335,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.611032247543335,0.4915629029273987,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004966616630554,0.379893034696579,0.2659976482391357,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619862794876099,0.3330792784690857,0.3166278302669525,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556346654891968,0.2218337506055832,1.005591869354248,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418633460999,0.2275085300207138,0.2275085300207138,1.0,1.0,-2.797940492630005,0.374504029750824,2.423436403274536,-0.2588415443897247,0.8828580975532532,0.8828580975532532,0.0,115.48507690429688,120.0,45722.875,0.0,1800.31005859375,1.0,280.3412475585937,283.3842468261719,295.0805969238281,298.0165405273437,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640064001083374,1.0,0.0,0.0,3.586453914642334,3.586477518081665,8.582698001191602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.73974609375,0.0,1465.44775390625,1895.4371337890625,0.0,3066.584716796875,0.8912903070449829,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136386871337891,0.2770478725433349,0.2506764233112335,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.611032247543335,0.4915629029273987,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004966616630554,0.379893034696579,0.2659976482391357,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619862794876099,0.3330792784690857,0.3166278302669525,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556346654891968,0.2218337506055832,1.005591869354248,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418633460999,0.2275085300207138,0.2275085300207138,1.0,1.0,-2.797940492630005,0.374504029750824,2.423436403274536,-0.2588415443897247,0.8828580975532532,0.8828580975532532,0.0,115.48507690429688,120.0,45722.875,0.0,1800.31005859375,1.0,280.3412475585937,283.3842468261719,295.0805969238281,298.0165405273437,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640064001083374,1.0,0.0,0.0,3.586453914642334,3.586477518081665,8.582698001191602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.73974609375,0.0,1465.44775390625,1895.4371337890625,0.0,3066.584716796875,0.8912903070449829,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160576224327087,0.2789474427700043,0.2523070275783539,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168135404586792,0.4901866018772125,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049614667892456,0.3843966126441955,0.2690725326538086,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647162318229675,0.3354390561580658,0.3187656104564667,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580036520957947,0.2234474122524261,1.0124422311782837,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227862000465393,0.2301121652126312,0.2301121652126312,1.0,1.0,-2.8127384185791016,0.3836098611354828,2.429128646850586,-0.2531755268573761,0.8869947791099548,0.8869947791099548,0.0,115.66148376464844,123.0,44626.83984375,0.0,1824.0059814453125,1.0,280.6412048339844,283.6098022460937,295.07879638671875,297.9440002441406,293.1499938964844,293.1499938964844,280.95001220703125,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537976145744324,1.0,0.0,0.0,3.5881361961364746,3.5881597995758057,8.590751576775801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.931640625,0.0,1464.9219970703125,1895.4371337890625,0.0,2970.851806640625,0.8914381861686707,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160576224327087,0.2789474427700043,0.2523070275783539,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168135404586792,0.4901866018772125,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049614667892456,0.3843966126441955,0.2690725326538086,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647162318229675,0.3354390561580658,0.3187656104564667,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580036520957947,0.2234474122524261,1.0124422311782837,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227862000465393,0.2301121652126312,0.2301121652126312,1.0,1.0,-2.8127384185791016,0.3836098611354828,2.429128646850586,-0.2531755268573761,0.8869947791099548,0.8869947791099548,0.0,115.66148376464844,123.0,44626.83984375,0.0,1824.0059814453125,1.0,280.6412048339844,283.6098022460937,295.07879638671875,297.9440002441406,293.1499938964844,293.1499938964844,280.95001220703125,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537976145744324,1.0,0.0,0.0,3.5881361961364746,3.5881597995758057,8.590751576775801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.931640625,0.0,1464.9219970703125,1895.4371337890625,0.0,2970.851806640625,0.8914381861686707,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.816845715045929,0.2799578309059143,0.2531696557998657,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196146607398987,0.4903684556484222,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067217707633972,0.3867106437683105,0.270643949508667,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656377196311951,0.3366956114768982,0.3199058175086975,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588363289833069,0.2243260592222213,1.0162173509597778,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242576599121094,0.2314139753580093,0.2314139753580093,1.0,1.0,-2.8217878341674805,0.3885619342327118,2.4332258701324463,-0.2502991855144501,0.8906393647193909,0.8906393647193909,0.0,116.04053497314452,123.0,43646.90625,0.0,1839.9130859375,1.0,280.8970947265625,283.78009033203125,295.05487060546875,297.81121826171875,293.1499938964844,293.1499938964844,280.95001220703125,35759.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468769192695618,1.0,0.0,0.0,3.593289852142334,3.593313217163086,8.615446631665691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.0673828125,0.0,1469.2110595703125,1895.4371337890625,0.0,2906.0283203125,0.8924999237060547,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.817615270614624,0.2810520231723785,0.2541497945785522,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.622409462928772,0.4908035695552826,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084527492523192,0.3891145884990692,0.2723130881786346,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.866513192653656,0.3380393385887146,0.3211618959903717,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.759644091129303,0.2252763658761978,1.0204201936721802,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259611010551453,0.232569545507431,0.232569545507431,1.0,1.0,-2.8320534229278564,0.3934904038906097,2.438563108444214,-0.2477159798145294,0.8939420580863953,0.8939420580863953,0.0,116.53219604492188,126.0,43652.22265625,0.0,1858.3707275390625,1.0,280.9412536621094,283.83404541015625,295.07696533203125,297.8798522949219,293.1499938964844,293.1499938964844,281.25,35611.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445237874984741,1.0,0.0,0.0,3.6018154621124268,3.601839065551758,8.656377872284793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.31396484375,0.0,1477.34912109375,1895.4371337890625,0.0,2884.008544921875,0.8942628502845764,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185739517211914,0.2833435833454132,0.2561741173267364,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278239488601685,0.4928778409957886,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.911198079586029,0.3940362930297851,0.2757087647914886,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676364421844482,0.3408432900905609,0.3237724602222442,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607523202896118,0.2272771894931793,1.0292820930480957,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150347709656,0.2348806858062744,0.2348806858062744,1.0,1.0,-2.854845762252808,0.4038954079151153,2.450950384140014,-0.2424848079681396,0.9036672115325928,0.9036672115325928,0.0,117.92228698730467,129.0,42766.66796875,0.0,1901.2362060546875,1.0,281.241455078125,284.0560302734375,295.0749206542969,297.8218078613281,293.1499938964844,293.1499938964844,280.95001220703125,35304.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360554575920105,1.0,0.0,0.0,3.626981258392334,3.627005100250244,8.777764719525294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.11279296875,0.0,1502.5404052734375,1895.4371337890625,0.0,2804.88427734375,0.8996709585189819,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185739517211914,0.2833435833454132,0.2561741173267364,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278239488601685,0.4928778409957886,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.911198079586029,0.3940362930297851,0.2757087647914886,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676364421844482,0.3408432900905609,0.3237724602222442,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607523202896118,0.2272771894931793,1.0292820930480957,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150347709656,0.2348806858062744,0.2348806858062744,1.0,1.0,-2.854845762252808,0.4038954079151153,2.450950384140014,-0.2424848079681396,0.9036672115325928,0.9036672115325928,0.0,117.92228698730467,129.0,42766.66796875,0.0,1901.2362060546875,1.0,281.241455078125,284.0560302734375,295.0749206542969,297.8218078613281,293.1499938964844,293.1499938964844,280.95001220703125,35304.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360554575920105,1.0,0.0,0.0,3.626981258392334,3.627005100250244,8.777764719525294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.11279296875,0.0,1502.5404052734375,1895.4371337890625,0.0,2804.88427734375,0.8996709585189819,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172259330749512,0.2843207120895386,0.2575246393680572,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311702728271484,0.4980709552764892,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111274480819702,0.3975988626480102,0.2785557210445404,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664331436157227,0.3425705730915069,0.3258271217346191,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598594427108765,0.2285264134407043,1.0364229679107666,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.534292459487915,0.2371918261051178,0.2371918261051178,1.0,1.0,-2.8771891593933105,0.4143403768539428,2.462848663330078,-0.2370073944330215,0.9082748293876648,0.9082748293876648,0.0,120.13778686523438,132.0,44375.62109375,0.0,1948.035400390625,1.0,280.9578857421875,283.8651733398437,295.157470703125,298.0715637207031,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521389365196228,1.0,0.0,0.0,3.651419878005981,3.651443719863892,8.896452072804095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.76123046875,0.0,1529.9947509765625,1895.4371337890625,0.0,2955.308349609375,0.9051496386528016,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172259330749512,0.2843207120895386,0.2575246393680572,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311702728271484,0.4980709552764892,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111274480819702,0.3975988626480102,0.2785557210445404,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664331436157227,0.3425705730915069,0.3258271217346191,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598594427108765,0.2285264134407043,1.0364229679107666,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.534292459487915,0.2371918261051178,0.2371918261051178,1.0,1.0,-2.8771891593933105,0.4143403768539428,2.462848663330078,-0.2370073944330215,0.9082748293876648,0.9082748293876648,0.0,120.13778686523438,132.0,44375.62109375,0.0,1948.035400390625,1.0,280.9578857421875,283.8651733398437,295.157470703125,298.0715637207031,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521389365196228,1.0,0.0,0.0,3.651419878005981,3.651443719863892,8.896452072804095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.76123046875,0.0,1529.9947509765625,1895.4371337890625,0.0,2955.308349609375,0.9051496386528016,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124467730522156,0.2839859426021576,0.2575491964817047,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317330598831177,0.5073395371437073,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907135546207428,0.3998328745365143,0.280365377664566,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618473410606384,0.3430540561676025,0.3266306817531585,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025883674622,0.2287708222866058,1.0389974117279053,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721921920776,0.2392735630273819,0.2392735630273819,1.0,1.0,-2.894598484039306,0.4232792854309082,2.4713191986083984,-0.2319266200065612,0.9101414084434508,0.9101414084434508,0.0,123.28885650634766,135.0,45938.3359375,0.0,1991.9879150390625,1.0,280.6581420898437,283.6532592773437,295.1612854003906,298.1923828125,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689790368080139,1.0,0.0,0.0,3.669357299804688,3.669381618499756,8.984073929241276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.77294921875,0.0,1551.3175048828125,1895.4371337890625,0.0,3113.233154296875,0.9092749953269958,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124467730522156,0.2839859426021576,0.2575491964817047,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317330598831177,0.5073395371437073,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907135546207428,0.3998328745365143,0.280365377664566,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618473410606384,0.3430540561676025,0.3266306817531585,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025883674622,0.2287708222866058,1.0389974117279053,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721921920776,0.2392735630273819,0.2392735630273819,1.0,1.0,-2.894598484039306,0.4232792854309082,2.4713191986083984,-0.2319266200065612,0.9101414084434508,0.9101414084434508,0.0,123.28885650634766,135.0,45938.3359375,0.0,1991.9879150390625,1.0,280.6581420898437,283.6532592773437,295.1612854003906,298.1923828125,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689790368080139,1.0,0.0,0.0,3.669357299804688,3.669381618499756,8.984073929241276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.77294921875,0.0,1551.3175048828125,1895.4371337890625,0.0,3113.233154296875,0.9092749953269958,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059857487678528,0.2830456793308258,0.2569332420825958,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.630119800567627,0.5184689164161682,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770720481871,0.4013801217079162,0.2816287577152252,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557629585266113,0.3428215384483337,0.3266759216785431,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504710555076599,0.2283526062965393,1.038354754447937,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425605177879333,0.2413553148508072,0.2413553148508072,1.0,1.0,-2.908039093017578,0.4314058125019073,2.476633310317993,-0.2267811149358749,0.9094311594963074,0.9094311594963074,0.0,126.8533706665039,138.0,47402.015625,0.0,2031.860595703125,1.0,280.3580322265625,283.4401550292969,295.1448059082031,298.2710266113281,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828485608100891,1.0,0.0,0.0,3.679133176803589,3.679157495498657,9.03200827906403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.2333984375,0.0,1563.9822998046875,1895.4371337890625,0.0,3243.270263671875,0.9116106629371644,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059857487678528,0.2830456793308258,0.2569332420825958,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.630119800567627,0.5184689164161682,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770720481871,0.4013801217079162,0.2816287577152252,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557629585266113,0.3428215384483337,0.3266759216785431,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504710555076599,0.2283526062965393,1.038354754447937,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425605177879333,0.2413553148508072,0.2413553148508072,1.0,1.0,-2.908039093017578,0.4314058125019073,2.476633310317993,-0.2267811149358749,0.9094311594963074,0.9094311594963074,0.0,126.8533706665039,138.0,47402.015625,0.0,2031.860595703125,1.0,280.3580322265625,283.4401550292969,295.1448059082031,298.2710266113281,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828485608100891,1.0,0.0,0.0,3.679133176803589,3.679157495498657,9.03200827906403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.2333984375,0.0,1563.9822998046875,1895.4371337890625,0.0,3243.270263671875,0.9116106629371644,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025100231170654,0.2824577391147613,0.2565255463123321,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286742091178894,0.5242293477058411,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988457918167114,0.4020045697689056,0.2821637094020843,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525848388671875,0.34254851937294,0.3265482485294342,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475817799568176,0.2279838919639587,1.0372886657714844,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444303750991821,0.2423961907625198,0.2423961907625198,1.0,1.0,-2.913682460784912,0.435255765914917,2.478426694869995,-0.2241856008768081,0.907569408416748,0.907569408416748,0.0,128.67495727539062,138.0,48595.78125,0.0,2050.316650390625,1.0,280.1004638671875,283.2742614746094,295.15869140625,298.4092712402344,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909832239151001,1.0,0.0,0.0,3.680775165557861,3.6807994842529297,9.040071518029436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.54345703125,0.0,1566.847900390625,1895.4371337890625,0.0,3319.4013671875,0.9120354056358336,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.798804521560669,0.2817714214324951,0.2559816539287567,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267966032028198,0.5302292108535767,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957845568656921,0.4025105834007263,0.2825738489627838,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492274284362793,0.3421611487865448,0.3262728452682495,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445105910301208,0.227508082985878,1.0356155633926392,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462026596069336,0.2434202879667282,0.2434202879667282,1.0,1.0,-2.9183928966522217,0.4388721585273742,2.479520559310913,-0.2216119915246963,0.906183660030365,0.906183660030365,0.0,130.54713439941406,141.0,48786.0625,0.0,2067.5205078125,1.0,280.0578918457031,283.2291564941406,295.1297607421875,298.3422546386719,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945156335830688,1.0,0.0,0.0,3.679659605026245,3.6796836853027344,9.034592380885442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.3486328125,0.0,1566.4591064453125,1895.4371337890625,0.0,3352.41064453125,0.9118964672088624,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915648221969604,0.2802905738353729,0.2548233270645141,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219473481178284,0.5420191287994385,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898355960845947,0.4033586978912353,0.2833044826984405,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.842719316482544,0.3412265479564667,0.3255835175514221,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896874427795,0.2264034897089004,1.0315426588058472,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495067238807678,0.2454684823751449,0.2454684823751449,1.0,1.0,-2.92632794380188,0.4458050429821014,2.480522871017456,-0.216441348195076,0.9004808068275452,0.9004808068275452,0.0,134.2320098876953,129.0,50112.80859375,0.0,2099.266357421875,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.41357421875,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048522114753724,1.0,0.0,0.0,3.6702089309692383,3.670233249664306,8.988243962448905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.240234375,0.0,1557.830810546875,1895.4371337890625,0.0,3448.770751953125,0.909963846206665,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915648221969604,0.2802905738353729,0.2548233270645141,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219473481178284,0.5420191287994385,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898355960845947,0.4033586978912353,0.2833044826984405,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.842719316482544,0.3412265479564667,0.3255835175514221,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896874427795,0.2264034897089004,1.0315426588058472,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495067238807678,0.2454684823751449,0.2454684823751449,1.0,1.0,-2.92632794380188,0.4458050429821014,2.480522871017456,-0.216441348195076,0.9004808068275452,0.9004808068275452,0.0,134.2320098876953,129.0,50112.80859375,0.0,2099.266357421875,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.41357421875,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048522114753724,1.0,0.0,0.0,3.6702089309692383,3.670233249664306,8.988243962448905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.240234375,0.0,1557.830810546875,1895.4371337890625,0.0,3448.770751953125,0.909963846206665,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906412482261658,0.2786228656768799,0.2533640265464782,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.616675078868866,0.5407516360282898,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.891032874584198,0.4039473533630371,0.2837521433830261,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424756526947021,0.3400539755821228,0.3245257139205932,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377670407295227,0.2251003533601761,1.0258933305740356,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429824829102,0.2475166767835617,0.2475166767835617,1.0,1.0,-2.915553569793701,0.448459267616272,2.4670944213867188,-0.2110801786184311,0.8921689391136169,0.8921689391136169,0.0,133.46908569335938,117.0,51189.0703125,0.0,2077.187255859375,1.0,279.4581604003906,282.81317138671875,295.1085205078125,298.4775390625,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141542315483092,1.0,0.0,0.0,3.6498863697052,3.6499104499816895,8.888980573829031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.69970703125,0.0,1537.308349609375,1895.4371337890625,0.0,3535.115478515625,0.905619740486145,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906412482261658,0.2786228656768799,0.2533640265464782,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.616675078868866,0.5407516360282898,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.891032874584198,0.4039473533630371,0.2837521433830261,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424756526947021,0.3400539755821228,0.3245257139205932,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377670407295227,0.2251003533601761,1.0258933305740356,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429824829102,0.2475166767835617,0.2475166767835617,1.0,1.0,-2.915553569793701,0.448459267616272,2.4670944213867188,-0.2110801786184311,0.8921689391136169,0.8921689391136169,0.0,133.46908569335938,117.0,51189.0703125,0.0,2077.187255859375,1.0,279.4581604003906,282.81317138671875,295.1085205078125,298.4775390625,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141542315483092,1.0,0.0,0.0,3.6498863697052,3.6499104499816895,8.888980573829031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.69970703125,0.0,1537.308349609375,1895.4371337890625,0.0,3535.115478515625,0.905619740486145,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963624000549316,0.2782202363014221,0.2524649202823639,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153916120529175,0.5276323556900024,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.89955073595047,0.4058571755886078,0.2846438884735107,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485660552978516,0.3399178385734558,0.3238884508609772,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423961162567139,0.2244989722967147,1.0212689638137815,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972999572754,0.2496378421783447,0.2496378421783447,1.0,1.0,-2.8934566974639893,0.4486506581306457,2.4448060989379883,-0.2059215605258941,0.8889358043670654,0.8889358043670654,0.0,128.88427734375,105.0,49610.33984375,0.0,2017.5255126953125,1.0,279.7420959472656,283.006103515625,295.0281982421875,298.2322692871094,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020455479621888,1.0,0.0,0.0,3.6301589012146,3.6301827430725098,8.793151664576726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.31005859375,0.0,1514.9896240234375,1895.4371337890625,0.0,3422.644287109375,0.9012029767036438,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963624000549316,0.2782202363014221,0.2524649202823639,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153916120529175,0.5276323556900024,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.89955073595047,0.4058571755886078,0.2846438884735107,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485660552978516,0.3399178385734558,0.3238884508609772,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423961162567139,0.2244989722967147,1.0212689638137815,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972999572754,0.2496378421783447,0.2496378421783447,1.0,1.0,-2.8934566974639893,0.4486506581306457,2.4448060989379883,-0.2059215605258941,0.8889358043670654,0.8889358043670654,0.0,128.88427734375,105.0,49610.33984375,0.0,2017.5255126953125,1.0,279.7420959472656,283.006103515625,295.0281982421875,298.2322692871094,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020455479621888,1.0,0.0,0.0,3.6301589012146,3.6301827430725098,8.793151664576726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.31005859375,0.0,1514.9896240234375,1895.4371337890625,0.0,3422.644287109375,0.9012029767036438,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089042901992798,0.2789575457572937,0.2526894807815552,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193538904190063,0.5044493079185486,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163878560066224,0.408962219953537,0.2864538133144378,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614791035652161,0.3409079015254974,0.3243503272533417,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345154762268,0.2248255312442779,1.0206177234649658,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492258071899,0.2517590224742889,0.2517590224742889,1.0,1.0,-2.8678131103515625,0.4479626715183258,2.419850349426269,-0.2008726298809051,0.8881428837776184,0.8881428837776184,0.0,121.5220718383789,108.0,47928.41796875,0.0,1939.358642578125,1.0,280.0415344238281,283.2068786621094,295.0088806152344,298.0938415527344,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878410458564758,1.0,0.0,0.0,3.616854190826416,3.616877794265747,8.728814577807498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.666015625,0.0,1499.12841796875,1895.4371337890625,0.0,3290.01123046875,0.8981225490570068,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089042901992798,0.2789575457572937,0.2526894807815552,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193538904190063,0.5044493079185486,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163878560066224,0.408962219953537,0.2864538133144378,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614791035652161,0.3409079015254974,0.3243503272533417,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345154762268,0.2248255312442779,1.0206177234649658,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492258071899,0.2517590224742889,0.2517590224742889,1.0,1.0,-2.8678131103515625,0.4479626715183258,2.419850349426269,-0.2008726298809051,0.8881428837776184,0.8881428837776184,0.0,121.5220718383789,108.0,47928.41796875,0.0,1939.358642578125,1.0,280.0415344238281,283.2068786621094,295.0088806152344,298.0938415527344,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878410458564758,1.0,0.0,0.0,3.616854190826416,3.616877794265747,8.728814577807498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.666015625,0.0,1499.12841796875,1895.4371337890625,0.0,3290.01123046875,0.8981225490570068,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140962719917297,0.2795309126377105,0.2530301511287689,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.622886598110199,0.4953107535839081,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242414832115172,0.4107339382171631,0.2875430583953857,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671761155128479,0.3416412770748138,0.3248544037342071,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576414346694946,0.2252160906791687,1.0215320587158203,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.530596137046814,0.2528195977210998,0.2528195977210998,1.0,1.0,-2.8602356910705566,0.4488336443901062,2.4114022254943848,-0.198520541191101,0.8891510367393494,0.8891510367393494,0.0,118.78572082519533,108.0,46655.51171875,0.0,1913.779296875,1.0,280.2977600097656,283.36572265625,294.9840087890625,297.9368896484375,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878761887550354,1.0,0.0,0.0,3.6129109859466553,3.612934827804565,8.709793064554106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.08203125,0.0,1493.9560546875,1895.4371337890625,0.0,3204.9765625,0.8972000479698181,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184764981269836,0.2802436351776123,0.2535706460475921,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269108653068542,0.4880534410476684,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311543107032776,0.4126581847667694,0.2888018786907196,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721272349357605,0.3425289392471313,0.3255729675292969,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.761760950088501,0.225734069943428,1.0233079195022583,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289083123207092,0.2540163099765777,0.2540163099765777,1.0,1.0,-2.8566677570343018,0.4509546756744385,2.405713081359864,-0.1956848353147506,0.8897472023963928,0.8897472023963928,0.0,116.7408447265625,111.0,46398.19140625,0.0,1898.08203125,1.0,280.3414306640625,283.4093322753906,295.0055236816406,297.98785400390625,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741196393966675,1.0,0.0,0.0,3.611653327941896,3.6116769313812256,8.703730145498412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.310546875,0.0,1491.808837890625,1895.4371337890625,0.0,3161.451171875,0.8968117833137512,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251751065254211,0.2818765342235565,0.2548607885837555,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351054906845093,0.4779056310653686,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942058563232422,0.4166760742664337,0.2914705574512481,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799206018447876,0.3445591628551483,0.327290266752243,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683180570602417,0.22702656686306,1.0281767845153809,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451971054077,0.2564097046852112,0.2564097046852112,1.0,1.0,-2.857135534286499,0.4570487439632416,2.400086641311645,-0.1898208856582641,0.893968403339386,0.893968403339386,0.0,114.13257598876952,114.0,45077.71875,0.0,1886.090576171875,1.0,280.6414489746094,283.6178894042969,295.0069885253906,297.9023132324219,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615243434906006,1.0,0.0,0.0,3.6161000728607178,3.616123914718628,8.725176030566217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.7197265625,0.0,1494.744140625,1895.4371337890625,0.0,3043.30224609375,0.8976254463195801,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251751065254211,0.2818765342235565,0.2548607885837555,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351054906845093,0.4779056310653686,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942058563232422,0.4166760742664337,0.2914705574512481,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799206018447876,0.3445591628551483,0.327290266752243,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683180570602417,0.22702656686306,1.0281767845153809,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451971054077,0.2564097046852112,0.2564097046852112,1.0,1.0,-2.857135534286499,0.4570487439632416,2.400086641311645,-0.1898208856582641,0.893968403339386,0.893968403339386,0.0,114.13257598876952,114.0,45077.71875,0.0,1886.090576171875,1.0,280.6414489746094,283.6178894042969,295.0069885253906,297.9023132324219,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615243434906006,1.0,0.0,0.0,3.6161000728607178,3.616123914718628,8.725176030566217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.7197265625,0.0,1494.744140625,1895.4371337890625,0.0,3043.30224609375,0.8976254463195801,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299230337142944,0.2837977111339569,0.2564581334590912,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428287029266357,0.4721004664897918,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498478174209596,0.4209168255329132,0.2943258285522461,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855046033859253,0.3469032645225525,0.3293657898902893,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731415629386902,0.2286344915628433,1.0347568988800049,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279866456985474,0.258803129196167,0.258803129196167,1.0,1.0,-2.86590576171875,0.4651688933372497,2.4007368087768555,-0.1837520450353622,0.9008811712265016,0.9008811712265016,0.0,112.98291778564452,117.0,43958.38671875,0.0,1894.4580078125,1.0,280.9415283203125,283.8319091796875,295.01007080078125,297.8321533203125,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503020405769348,1.0,0.0,0.0,3.6308670043945312,3.6308908462524414,8.796582733339164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.5400390625,0.0,1508.886474609375,1895.4371337890625,0.0,2938.099853515625,0.9007335901260376,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299230337142944,0.2837977111339569,0.2564581334590912,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428287029266357,0.4721004664897918,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498478174209596,0.4209168255329132,0.2943258285522461,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855046033859253,0.3469032645225525,0.3293657898902893,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731415629386902,0.2286344915628433,1.0347568988800049,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279866456985474,0.258803129196167,0.258803129196167,1.0,1.0,-2.86590576171875,0.4651688933372497,2.4007368087768555,-0.1837520450353622,0.9008811712265016,0.9008811712265016,0.0,112.98291778564452,117.0,43958.38671875,0.0,1894.4580078125,1.0,280.9415283203125,283.8319091796875,295.01007080078125,297.8321533203125,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503020405769348,1.0,0.0,0.0,3.6308670043945312,3.6308908462524414,8.796582733339164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.5400390625,0.0,1508.886474609375,1895.4371337890625,0.0,2938.099853515625,0.9007335901260376,1.0,0.0,3.0,1.0,0.0
