time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311730027198792,0.2844665646553039,0.2574649155139923,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481319069862366,0.4716646373271942,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529078006744384,0.4237773418426513,0.2966483831405639,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872622847557068,0.3482291400432586,0.3309741914272308,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563719749451,0.2295870035886764,1.0401984453201294,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570394515991,0.2607875764369964,0.2607875764369964,1.0,1.0,-2.877858161926269,0.47311732172966,2.404740810394287,-0.1784570217132568,0.9026442170143129,0.9026442170143129,0.0,113.32356262207033,135.0,45401.40625,0.0,1915.30126953125,1.0,280.65789794921875,283.63818359375,295.0958557128906,298.0742492675781,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638105392456055,1.0,0.0,0.0,3.644331216812134,3.644355058670044,8.861943570082076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.33740234375,0.0,1524.33203125,1895.4371337890625,0.0,3064.74755859375,0.9037668704986572,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311730027198792,0.2844665646553039,0.2574649155139923,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481319069862366,0.4716646373271942,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529078006744384,0.4237773418426513,0.2966483831405639,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872622847557068,0.3482291400432586,0.3309741914272308,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563719749451,0.2295870035886764,1.0401984453201294,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570394515991,0.2607875764369964,0.2607875764369964,1.0,1.0,-2.877858161926269,0.47311732172966,2.404740810394287,-0.1784570217132568,0.9026442170143129,0.9026442170143129,0.0,113.32356262207033,135.0,45401.40625,0.0,1915.30126953125,1.0,280.65789794921875,283.63818359375,295.0958557128906,298.0742492675781,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638105392456055,1.0,0.0,0.0,3.644331216812134,3.644355058670044,8.861943570082076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.33740234375,0.0,1524.33203125,1895.4371337890625,0.0,3064.74755859375,0.9037668704986572,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209439516067505,0.2839412987232208,0.2573758363723755,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493372321128845,0.4906481206417084,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406535029411316,0.4253904819488525,0.2980721592903137,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759392499923706,0.3484126031398773,0.3315578103065491,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642991065979,0.2296475768089294,1.0422608852386477,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752184867859,0.2627720236778259,0.2627720236778259,1.0,1.0,-2.905435562133789,0.484929084777832,2.420506477355957,-0.1730884164571762,0.9019133448600768,0.9019133448600768,0.0,119.23776245117188,153.0,47002.0078125,0.0,1989.455078125,1.0,280.3582458496094,283.4366760253906,295.1055908203125,298.1978759765625,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788778185844421,1.0,0.0,0.0,3.6511428356170654,3.651166915893554,8.89510261004034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.19677734375,0.0,1533.1824951171875,1895.4371337890625,0.0,3206.06298828125,0.905403971672058,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209439516067505,0.2839412987232208,0.2573758363723755,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493372321128845,0.4906481206417084,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406535029411316,0.4253904819488525,0.2980721592903137,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759392499923706,0.3484126031398773,0.3315578103065491,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642991065979,0.2296475768089294,1.0422608852386477,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752184867859,0.2627720236778259,0.2627720236778259,1.0,1.0,-2.905435562133789,0.484929084777832,2.420506477355957,-0.1730884164571762,0.9019133448600768,0.9019133448600768,0.0,119.23776245117188,153.0,47002.0078125,0.0,1989.455078125,1.0,280.3582458496094,283.4366760253906,295.1055908203125,298.1978759765625,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788778185844421,1.0,0.0,0.0,3.6511428356170654,3.651166915893554,8.89510261004034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.19677734375,0.0,1533.1824951171875,1895.4371337890625,0.0,3206.06298828125,0.905403971672058,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131232261657715,0.2834918797016144,0.2571920454502105,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6480110287666321,0.5053329467773438,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307148456573486,0.4259877800941467,0.298664391040802,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673840165138245,0.3482754230499267,0.3316654860973358,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577097415924072,0.2294511348009109,1.0424896478652954,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432430505752563,0.2637642323970794,0.2637642323970794,1.0,1.0,-2.923976421356201,0.4920463860034942,2.4319300651550293,-0.1701705157756805,0.9002211093902588,0.9002211093902588,0.0,123.85265350341795,153.0,48325.12109375,0.0,2043.23486328125,1.0,280.1012268066406,283.2809753417969,295.1239624023437,298.3491516113281,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879156112670898,1.0,0.0,0.0,3.651952028274536,3.6519761085510254,8.899045838006714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.77490234375,0.0,1534.9139404296875,1895.4371337890625,0.0,3290.708984375,0.9056263566017152,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037561178207397,0.2829243838787079,0.2568755447864532,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453930139541626,0.5225707292556763,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192185401916504,0.4264521300792694,0.2991353571414947,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577679991722107,0.3480001091957092,0.3316241502761841,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494354248046875,0.2291094958782196,1.04206645488739,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494478344917297,0.2645734548568725,0.2645734548568725,1.0,1.0,-2.944319486618042,0.4991997182369232,2.445119857788086,-0.1675997376441955,0.8991166949272156,0.8991166949272156,0.0,129.369384765625,171.0,48684.12890625,0.0,2105.257568359375,1.0,280.0582580566406,283.24664306640625,295.09765625,298.2952575683594,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924624919891357,1.0,0.0,0.0,3.650428056716919,3.650451898574829,8.891619245332549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.0908203125,0.0,1533.901611328125,1895.4371337890625,0.0,3333.22900390625,0.9053820967674256,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852584719657898,0.2831276655197143,0.2570527791976928,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387592554092407,0.5596674680709839,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.898374617099762,0.4288770258426666,0.300778865814209,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395465016365051,0.3485411405563354,0.3321923911571502,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779832839966,0.2290904521942138,1.0428824424743652,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636621117591858,0.2661918699741363,0.2661918699741363,1.0,1.0,-2.992750644683838,0.5154794454574585,2.477271318435669,-0.1622802764177322,0.902277410030365,0.902277410030365,0.0,141.9784698486328,174.0,48019.9296875,0.0,2253.489501953125,1.0,280.3421936035156,283.4776306152344,295.0182800292969,298.1011657714844,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843793869018555,1.0,0.0,0.0,3.653843879699707,3.653867721557617,8.908267545848503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.07568359375,0.0,1536.5487060546875,1895.4371337890625,0.0,3257.607177734375,0.9060726761817932,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852584719657898,0.2831276655197143,0.2570527791976928,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387592554092407,0.5596674680709839,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.898374617099762,0.4288770258426666,0.300778865814209,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395465016365051,0.3485411405563354,0.3321923911571502,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779832839966,0.2290904521942138,1.0428824424743652,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636621117591858,0.2661918699741363,0.2661918699741363,1.0,1.0,-2.992750644683838,0.5154794454574585,2.477271318435669,-0.1622802764177322,0.902277410030365,0.902277410030365,0.0,141.9784698486328,174.0,48019.9296875,0.0,2253.489501953125,1.0,280.3421936035156,283.4776306152344,295.0182800292969,298.1011657714844,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843793869018555,1.0,0.0,0.0,3.653843879699707,3.653867721557617,8.908267545848503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.07568359375,0.0,1536.5487060546875,1895.4371337890625,0.0,3257.607177734375,0.9060726761817932,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730774879455566,0.2830263674259186,0.2575208842754364,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292364001274109,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885665774345398,0.4309251606464386,0.302657276391983,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278288245201111,0.3489392399787903,0.3330936133861542,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233268618583679,0.2290009558200836,1.0447044372558594,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311643600464,0.2678103148937225,0.2678103148937225,1.0,1.0,-3.0317747592926025,0.5295546650886536,2.5022201538085938,-0.1566300988197326,0.9009737968444824,0.9009737968444824,0.0,151.92567443847656,177.0,49806.546875,0.0,2375.079833984375,1.0,280.05780029296875,283.3153991699219,295.0818786621094,298.3302307128906,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973416090011597,1.0,0.0,0.0,3.655186891555786,3.6552109718322754,8.914818181438022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.0830078125,0.0,1538.819091796875,1895.4371337890625,0.0,3378.79150390625,0.9064196944236756,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730774879455566,0.2830263674259186,0.2575208842754364,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292364001274109,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885665774345398,0.4309251606464386,0.302657276391983,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278288245201111,0.3489392399787903,0.3330936133861542,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233268618583679,0.2290009558200836,1.0447044372558594,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311643600464,0.2678103148937225,0.2678103148937225,1.0,1.0,-3.0317747592926025,0.5295546650886536,2.5022201538085938,-0.1566300988197326,0.9009737968444824,0.9009737968444824,0.0,151.92567443847656,177.0,49806.546875,0.0,2375.079833984375,1.0,280.05780029296875,283.3153991699219,295.0818786621094,298.3302307128906,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973416090011597,1.0,0.0,0.0,3.655186891555786,3.6552109718322754,8.914818181438022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.0830078125,0.0,1538.819091796875,1895.4371337890625,0.0,3378.79150390625,0.9064196944236756,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627459168434143,0.2823619544506073,0.2574013471603393,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9923442006111144,0.6219515204429626,0.5920312404632568,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.8746585845947266,0.4316758215427398,0.3035616278648376,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178089261054993,0.3486879169940948,0.333337664604187,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141874432563782,0.2284568846225738,1.0445141792297363,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794818997383118,0.2686144709587097,0.2686144709587097,1.0,1.0,-3.0375776290893555,0.5331977605819702,2.504379749298096,-0.1534055471420288,0.8980618715286255,0.8980618715286255,0.0,159.8251495361328,177.0,51154.98828125,0.0,2427.632568359375,1.0,279.7758483886719,283.13397216796875,295.1061706542969,298.4879150390625,293.1499938964844,293.1499938964844,279.75,36128.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909279763698578,1.0,0.0,0.0,3.6520094871521,3.652033567428589,8.89932493919332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.708984375,0.0,1536.3653564453125,1895.4371337890625,0.0,3489.91845703125,0.9057816863059998,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580318450927734,0.2819426655769348,0.2571833729743957,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9863277077674866,0.6192889213562012,0.5892800092697144,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8696417212486267,0.4318966269493103,0.3038362264633178,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8130985498428345,0.348458468914032,0.3332925140857696,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.7096983194351196,0.2280845791101455,1.043709635734558,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.75274658203125,1.0,0.5811516642570496,0.2689820826053619,0.2689820826053619,1.0,1.0,-3.034569501876831,0.5334528684616089,2.501116752624512,-0.1527720987796783,0.8969581127166748,0.8969581127166748,0.0,163.3442840576172,180.0,51156.265625,0.0,2439.265380859375,1.0,279.7582092285156,283.1121520996094,295.0869140625,298.4483947753906,293.1499938964844,293.1499938964844,280.04998779296875,36179.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115933179855348,1.0,0.0,0.0,3.649316072463989,3.64934015274048,8.886203204383492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.92041015625,0.0,1533.753173828125,1895.4371337890625,0.0,3511.384521484375,0.905229926109314,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7480961680412292,0.281684011220932,0.2569367885589599,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720330238342284,0.6147487759590149,0.5840609073638916,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8594003319740295,0.4338252246379852,0.3051303625106811,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024757504463196,0.3486112654209137,0.3334774076938629,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993151307106018,0.2274848222732544,1.0416531562805176,284.9171142578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850077867507935,0.2701538801193237,0.2701538801193237,1.0,1.0,-3.0272912979125977,0.5348110795021057,2.4924802780151367,-0.1499670147895813,0.8978239893913269,0.8978239893913269,0.0,171.6366424560547,183.0,49755.52734375,0.0,2468.577392578125,1.0,280.04217529296875,283.30126953125,294.9994201660156,298.208251953125,293.1499938964844,293.1499938964844,280.3500061035156,36073.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022849202156068,1.0,0.0,0.0,3.6457574367523193,3.6457815170288086,8.868881309354038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.28271484375,0.0,1529.0023193359375,1895.4371337890625,0.0,3424.873779296875,0.904390037059784,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7480961680412292,0.281684011220932,0.2569367885589599,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720330238342284,0.6147487759590149,0.5840609073638916,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8594003319740295,0.4338252246379852,0.3051303625106811,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024757504463196,0.3486112654209137,0.3334774076938629,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993151307106018,0.2274848222732544,1.0416531562805176,284.9171142578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850077867507935,0.2701538801193237,0.2701538801193237,1.0,1.0,-3.0272912979125977,0.5348110795021057,2.4924802780151367,-0.1499670147895813,0.8978239893913269,0.8978239893913269,0.0,171.6366424560547,183.0,49755.52734375,0.0,2468.577392578125,1.0,280.04217529296875,283.30126953125,294.9994201660156,298.208251953125,293.1499938964844,293.1499938964844,280.3500061035156,36073.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022849202156068,1.0,0.0,0.0,3.6457574367523193,3.6457815170288086,8.868881309354038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.28271484375,0.0,1529.0023193359375,1895.4371337890625,0.0,3424.873779296875,0.904390037059784,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455808520317078,0.2819949388504028,0.257171630859375,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9677628874778748,0.6137828826904297,0.5828894972801208,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570396900177002,0.4352768659591675,0.3060902059078216,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.799659013748169,0.3490971028804779,0.3338983654975891,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964847445487976,0.2275220304727554,1.041755437850952,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.586617648601532,0.2707397639751434,0.2707397639751434,1.0,1.0,-3.0279428958892822,0.5365702509880066,2.491372585296631,-0.1484217494726181,0.8998673558235168,0.8998673558235168,0.0,174.27049255371094,183.0,48593.93359375,0.0,2483.390625,1.0,280.2986755371094,283.4649963378906,294.9620666503906,298.0368957519531,293.1499938964844,293.1499938964844,280.3500061035156,35965.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941081762313843,1.0,0.0,0.0,3.646601438522339,3.646625518798828,8.872987677932542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.63427734375,0.0,1529.134033203125,1895.4371337890625,0.0,3348.604736328125,0.904542863368988,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441630959510803,0.2825440168380737,0.2576613128185272,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9649024605751038,0.6133222579956055,0.582352340221405,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8558962941169739,0.4369753897190094,0.3072696626186371,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980334758758545,0.3498090803623199,0.3345658779144287,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947794556617737,0.227771371603012,1.0428351163864136,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882014036178589,0.2716083824634552,0.2716083824634552,1.0,1.0,-3.031399726867676,0.5397621989250183,2.491637706756592,-0.1460618078708648,0.9014785289764404,0.9014785289764404,0.0,176.2373504638672,186.0,48466.0,0.0,2500.02099609375,1.0,280.3416748046875,283.5122985839844,294.9779357910156,298.0861511230469,293.1499938964844,293.1499938964844,280.04998779296875,35870.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902053833007812,1.0,0.0,0.0,3.6498963832855225,3.649920463562012,8.88903002760344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.45947265625,0.0,1532.083984375,1895.4371337890625,0.0,3312.128173828125,0.9051832556724548,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407330870628357,0.2825023233890533,0.2581237554550171,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585633277893066,0.6110982894897461,0.5808504223823547,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529931306838989,0.4390735328197479,0.3091417253017425,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942838072776794,0.3503129184246063,0.3355013430118561,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910666227340698,0.2277520596981048,1.0443652868270874,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910267233848572,0.2733456194400787,0.2733456194400787,1.0,1.0,-3.0353751182556152,0.5455105900764465,2.489864587783813,-0.1410863995552063,0.8999326229095459,0.8999326229095459,0.0,180.3127899169922,189.0,49739.9296875,0.0,2528.553466796875,1.0,280.05780029296875,283.3168334960937,295.0516967773437,298.3043518066406,293.1499938964844,293.1499938964844,279.75,35988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006360769271851,1.0,0.0,0.0,3.651184558868408,3.6512084007263184,8.895304972611484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.494140625,0.0,1534.3970947265625,1895.4371337890625,0.0,3409.512939453125,0.9055238962173462,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407330870628357,0.2825023233890533,0.2581237554550171,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585633277893066,0.6110982894897461,0.5808504223823547,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529931306838989,0.4390735328197479,0.3091417253017425,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942838072776794,0.3503129184246063,0.3355013430118561,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910666227340698,0.2277520596981048,1.0443652868270874,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910267233848572,0.2733456194400787,0.2733456194400787,1.0,1.0,-3.0353751182556152,0.5455105900764465,2.489864587783813,-0.1410863995552063,0.8999326229095459,0.8999326229095459,0.0,180.3127899169922,189.0,49739.9296875,0.0,2528.553466796875,1.0,280.05780029296875,283.3168334960937,295.0516967773437,298.3043518066406,293.1499938964844,293.1499938964844,279.75,35988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006360769271851,1.0,0.0,0.0,3.651184558868408,3.6512084007263184,8.895304972611484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.494140625,0.0,1534.3970947265625,1895.4371337890625,0.0,3409.512939453125,0.9055238962173462,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355802059173584,0.2813163995742798,0.2574543058872223,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500139355659484,0.6075354218482971,0.5779651403427124,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483752012252808,0.4399865269660949,0.3100816309452057,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888013124465942,0.3497666716575622,0.3353935778141022,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857768297195435,0.2269776761531829,1.042591214179993,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930044651031494,0.2750828564167022,0.2750828564167022,1.0,1.0,-3.029977798461914,0.54887855052948,2.481099367141724,-0.1364274770021438,0.8955230116844177,0.8955230116844177,0.0,184.9814910888672,177.0,50913.0,0.0,2542.46875,1.0,279.7582397460937,283.1006164550781,295.057861328125,298.40362548828125,293.1499938964844,293.1499938964844,280.04998779296875,36204.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121880531311036,1.0,0.0,0.0,3.6443123817443848,3.644336462020874,8.861852620611899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.30615234375,0.0,1528.3792724609375,1895.4371337890625,0.0,3516.898681640625,0.9041286110877992,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355802059173584,0.2813163995742798,0.2574543058872223,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500139355659484,0.6075354218482971,0.5779651403427124,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483752012252808,0.4399865269660949,0.3100816309452057,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888013124465942,0.3497666716575622,0.3353935778141022,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857768297195435,0.2269776761531829,1.042591214179993,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930044651031494,0.2750828564167022,0.2750828564167022,1.0,1.0,-3.029977798461914,0.54887855052948,2.481099367141724,-0.1364274770021438,0.8955230116844177,0.8955230116844177,0.0,184.9814910888672,177.0,50913.0,0.0,2542.46875,1.0,279.7582397460937,283.1006164550781,295.057861328125,298.40362548828125,293.1499938964844,293.1499938964844,280.04998779296875,36204.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121880531311036,1.0,0.0,0.0,3.6443123817443848,3.644336462020874,8.861852620611899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.30615234375,0.0,1528.3792724609375,1895.4371337890625,0.0,3516.898681640625,0.9041286110877992,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.737371027469635,0.2811097502708435,0.2567992210388183,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520350098609924,0.6053732633590698,0.5753111839294434,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521407246589661,0.4420619904994964,0.3111205697059631,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914066314697266,0.3499269783496856,0.3351304531097412,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876127123832703,0.2266454249620437,1.039578914642334,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901646018028259,0.2766465544700622,0.2766465544700622,1.0,1.0,-3.023303508758545,0.5514593124389648,2.47184419631958,-0.1324641704559326,0.8962442874908447,0.8962442874908447,0.0,182.13482666015625,165.0,49528.03125,0.0,2515.168701171875,1.0,280.0421142578125,283.2914428710937,294.9766845703125,298.1693725585937,293.1499938964844,293.1499938964844,280.3500061035156,36094.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016008973121644,1.0,0.0,0.0,3.639955282211304,3.639979362487793,8.840674468046927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.8955078125,0.0,1522.7283935546875,1895.4371337890625,0.0,3418.502685546875,0.9031078219413756,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.737371027469635,0.2811097502708435,0.2567992210388183,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520350098609924,0.6053732633590698,0.5753111839294434,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521407246589661,0.4420619904994964,0.3111205697059631,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914066314697266,0.3499269783496856,0.3351304531097412,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876127123832703,0.2266454249620437,1.039578914642334,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901646018028259,0.2766465544700622,0.2766465544700622,1.0,1.0,-3.023303508758545,0.5514593124389648,2.47184419631958,-0.1324641704559326,0.8962442874908447,0.8962442874908447,0.0,182.13482666015625,165.0,49528.03125,0.0,2515.168701171875,1.0,280.0421142578125,283.2914428710937,294.9766845703125,298.1693725585937,293.1499938964844,293.1499938964844,280.3500061035156,36094.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016008973121644,1.0,0.0,0.0,3.639955282211304,3.639979362487793,8.840674468046927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.8955078125,0.0,1522.7283935546875,1895.4371337890625,0.0,3418.502685546875,0.9031078219413756,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457491159439087,0.2821306586265564,0.25717893242836,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.963077187538147,0.6048063039779663,0.5741515159606934,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636041283607483,0.4454467296600342,0.3130435049533844,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013696670532227,0.3511722087860107,0.3357564508914947,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961413025856018,0.2271971553564071,1.0395989418029783,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856165289878845,0.2782102227210998,0.2782102227210998,1.0,1.0,-3.025445938110352,0.5562996864318848,2.469146251678467,-0.1282084733247757,0.8997292518615723,0.8997292518615723,0.0,174.0144805908203,153.0,48231.27734375,0.0,2477.265869140625,1.0,280.3417053222656,283.50262451171875,294.958740234375,298.0516052246094,293.1499938964844,293.1499938964844,280.6499938964844,35889.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891236186027527,1.0,0.0,0.0,3.64337968826294,3.6434037685394287,8.857317084220995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.0615234375,0.0,1524.9908447265625,1895.4371337890625,0.0,3302.010986328125,0.9037390351295472,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457491159439087,0.2821306586265564,0.25717893242836,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.963077187538147,0.6048063039779663,0.5741515159606934,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636041283607483,0.4454467296600342,0.3130435049533844,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013696670532227,0.3511722087860107,0.3357564508914947,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961413025856018,0.2271971553564071,1.0395989418029783,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856165289878845,0.2782102227210998,0.2782102227210998,1.0,1.0,-3.025445938110352,0.5562996864318848,2.469146251678467,-0.1282084733247757,0.8997292518615723,0.8997292518615723,0.0,174.0144805908203,153.0,48231.27734375,0.0,2477.265869140625,1.0,280.3417053222656,283.50262451171875,294.958740234375,298.0516052246094,293.1499938964844,293.1499938964844,280.6499938964844,35889.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891236186027527,1.0,0.0,0.0,3.64337968826294,3.6434037685394287,8.857317084220995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.0615234375,0.0,1524.9908447265625,1895.4371337890625,0.0,3302.010986328125,0.9037390351295472,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.7516066431999207,0.2828792035579681,0.2575673460960388,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703222513198853,0.604833722114563,0.5738481283187866,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.87131267786026,0.4473963379859924,0.3141663372516632,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080986142158508,0.3520363271236419,0.3362754583358764,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020624876022339,0.2277008146047592,1.0405088663101196,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830506682395935,0.2789920568466186,0.2789920568466186,1.0,1.0,-3.0286130905151367,0.5592686533927917,2.4693443775177,-0.1259792447090149,0.9029937386512756,0.9029937386512756,0.0,168.99041748046875,153.0,47126.265625,0.0,2457.216064453125,1.0,280.5986022949219,283.6672668457031,294.9358215332031,297.90869140625,293.1499938964844,293.1499938964844,280.6499938964844,35758.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812736868858337,1.0,0.0,0.0,3.648256301879883,3.648280382156372,8.881043527253496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.681640625,0.0,1529.42578125,1895.4371337890625,0.0,3228.515869140625,0.9047743678092957,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587016224861145,0.2837752103805542,0.2581250369548797,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9784609079360962,0.6050556898117065,0.5737913250923157,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804492354393005,0.4495099484920501,0.3154419064521789,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157074451446533,0.3530518710613251,0.3369649946689605,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090869545936584,0.2283486276865005,1.0421115159988403,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.580426812171936,0.2797704339027405,0.2797704339027405,1.0,1.0,-3.0335018634796143,0.5626833438873291,2.470818519592285,-0.1236891448497772,0.90582013130188,0.90582013130188,0.0,163.4857940673828,141.0,47049.26171875,0.0,2437.832763671875,1.0,280.641845703125,283.71484375,294.9586486816406,297.97265625,293.1499938964844,293.1499938964844,280.3500061035156,35648.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780108094215393,1.0,0.0,0.0,3.655785799026489,3.6558098793029785,8.917739364733279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.0615234375,0.0,1536.9803466796875,1895.4371337890625,0.0,3197.93603515625,0.9063510298728944,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732054591178894,0.2842619717121124,0.25855353474617,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931203722953796,0.603762686252594,0.5727011561393738,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991320729255676,0.4522664844989776,0.3173774778842926,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305423259735107,0.3540318012237549,0.3378053903579712,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7223824262619019,0.2289776355028152,1.0439958572387695,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747010707855225,0.2813272178173065,0.2813272178173065,1.0,1.0,-3.0383214950561523,0.5682300329208374,2.4700915813446045,-0.1190679371356964,0.9066641330718994,0.9066641330718994,0.0,152.8598175048828,129.0,48415.5078125,0.0,2391.684326171875,1.0,280.35772705078125,283.5173034667969,295.0373229980469,298.2051696777344,293.1499938964844,293.1499938964844,280.04998779296875,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902707695960999,1.0,0.0,0.0,3.666173219680786,3.666197538375856,8.96848860065802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.19921875,0.0,1549.3033447265625,1895.4371337890625,0.0,3312.739990234375,0.9087109565734864,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732054591178894,0.2842619717121124,0.25855353474617,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931203722953796,0.603762686252594,0.5727011561393738,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991320729255676,0.4522664844989776,0.3173774778842926,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305423259735107,0.3540318012237549,0.3378053903579712,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7223824262619019,0.2289776355028152,1.0439958572387695,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747010707855225,0.2813272178173065,0.2813272178173065,1.0,1.0,-3.0383214950561523,0.5682300329208374,2.4700915813446045,-0.1190679371356964,0.9066641330718994,0.9066641330718994,0.0,152.8598175048828,129.0,48415.5078125,0.0,2391.684326171875,1.0,280.35772705078125,283.5173034667969,295.0373229980469,298.2051696777344,293.1499938964844,293.1499938964844,280.04998779296875,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902707695960999,1.0,0.0,0.0,3.666173219680786,3.666197538375856,8.96848860065802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.19921875,0.0,1549.3033447265625,1895.4371337890625,0.0,3312.739990234375,0.9087109565734864,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845239043235779,0.283455491065979,0.2577752768993377,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012139320373535,0.562777578830719,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150105118751526,0.4536812007427215,0.318318098783493,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423178195953369,0.3538270890712738,0.3375444710254669,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322730422019958,0.2286935746669769,1.042180418968201,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674673318862915,0.2828840017318725,0.2828840017318725,1.0,1.0,-3.0236220359802246,0.5686467289924622,2.4549753665924072,-0.1148698180913925,0.904489815235138,0.904489815235138,0.0,144.19334411621094,117.0,49584.24609375,0.0,2320.31982421875,1.0,280.0580749511719,283.2926940917969,295.041259765625,298.30633544921875,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032726883888244,1.0,0.0,0.0,3.6689956188201904,3.669019937515259,8.982302688309574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.4296875,0.0,1553.994140625,1895.4371337890625,0.0,3434.071533203125,0.9094701409339904,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845239043235779,0.283455491065979,0.2577752768993377,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012139320373535,0.562777578830719,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150105118751526,0.4536812007427215,0.318318098783493,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423178195953369,0.3538270890712738,0.3375444710254669,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322730422019958,0.2286935746669769,1.042180418968201,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674673318862915,0.2828840017318725,0.2828840017318725,1.0,1.0,-3.0236220359802246,0.5686467289924622,2.4549753665924072,-0.1148698180913925,0.904489815235138,0.904489815235138,0.0,144.19334411621094,117.0,49584.24609375,0.0,2320.31982421875,1.0,280.0580749511719,283.2926940917969,295.041259765625,298.30633544921875,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032726883888244,1.0,0.0,0.0,3.6689956188201904,3.669019937515259,8.982302688309574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.4296875,0.0,1553.994140625,1895.4371337890625,0.0,3434.071533203125,0.9094701409339904,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.793907880783081,0.2819240987300873,0.2562961876392364,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003190875053406,0.5404781699180603,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298773407936096,0.4543404281139374,0.3186982274055481,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524729013442993,0.3528571724891662,0.3365333080291748,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404760122299194,0.2277966886758804,1.037514090538025,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580515265464783,0.2843778133392334,0.2843778133392334,1.0,1.0,-2.9891791343688965,0.5636680722236633,2.425511121749878,-0.1121995225548744,0.8991262912750244,0.8991262912750244,0.0,136.2580108642578,105.0,50443.53515625,0.0,2217.58056640625,1.0,279.75811767578125,283.0554504394531,295.0228576660156,298.35028076171875,293.1499938964844,293.1499938964844,280.04998779296875,36221.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130318760871888,1.0,0.0,0.0,3.661650896072388,3.661675214767456,8.946376510721166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.615234375,0.0,1547.835693359375,1895.4371337890625,0.0,3524.719482421875,0.9080094695091248,1.0,0.0,3.0,1.0,0.0
