time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.793907880783081,0.2819240987300873,0.2562961876392364,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003190875053406,0.5404781699180603,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298773407936096,0.4543404281139374,0.3186982274055481,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524729013442993,0.3528571724891662,0.3365333080291748,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404760122299194,0.2277966886758804,1.037514090538025,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580515265464783,0.2843778133392334,0.2843778133392334,1.0,1.0,-2.9891791343688965,0.5636680722236633,2.425511121749878,-0.1121995225548744,0.8991262912750244,0.8991262912750244,0.0,136.2580108642578,105.0,50443.53515625,0.0,2217.58056640625,1.0,279.75811767578125,283.0554504394531,295.0228576660156,298.35028076171875,293.1499938964844,293.1499938964844,280.04998779296875,36221.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130318760871888,1.0,0.0,0.0,3.661650896072388,3.661675214767456,8.946376510721166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.615234375,0.0,1547.835693359375,1895.4371337890625,0.0,3524.719482421875,0.9080094695091248,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070195317268372,0.2815204858779907,0.2552623450756073,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033396124839783,0.5131519436836243,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494044184684752,0.4563347399234772,0.3195146024227142,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8664988875389099,0.3527119755744934,0.3357690870761871,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518449425697327,0.2274980545043945,1.033572554588318,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472223162651062,0.2858716547489166,0.2858716547489166,1.0,1.0,-2.9504122734069824,0.5574579834938049,2.3929543495178223,-0.109781876206398,0.8985408544540405,0.8985408544540405,0.0,127.05198669433594,108.0,48719.33984375,0.0,2103.591552734375,1.0,280.042236328125,283.22723388671875,294.934814453125,298.0858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998938798904419,1.0,0.0,0.0,3.6546790599823,3.654703140258789,8.91234037680988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.07763671875,0.0,1539.6485595703125,1895.4371337890625,0.0,3402.594970703125,0.9064438343048096,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070195317268372,0.2815204858779907,0.2552623450756073,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033396124839783,0.5131519436836243,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494044184684752,0.4563347399234772,0.3195146024227142,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8664988875389099,0.3527119755744934,0.3357690870761871,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518449425697327,0.2274980545043945,1.033572554588318,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472223162651062,0.2858716547489166,0.2858716547489166,1.0,1.0,-2.9504122734069824,0.5574579834938049,2.3929543495178223,-0.109781876206398,0.8985408544540405,0.8985408544540405,0.0,127.05198669433594,108.0,48719.33984375,0.0,2103.591552734375,1.0,280.042236328125,283.22723388671875,294.934814453125,298.0858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998938798904419,1.0,0.0,0.0,3.6546790599823,3.654703140258789,8.91234037680988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.07763671875,0.0,1539.6485595703125,1895.4371337890625,0.0,3402.594970703125,0.9064438343048096,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.812850296497345,0.2818023264408111,0.2552499175071716,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063683032989502,0.5020389556884766,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578738212585448,0.4578792750835418,0.3203617632389068,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729556202888489,0.3530797064304352,0.3358471989631653,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571624517440796,0.2277209907770156,1.0334064960479736,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437048673629761,0.286618560552597,0.286618560552597,1.0,1.0,-2.937932252883911,0.5561654567718506,2.3817667961120605,-0.1085240244865417,0.8997313380241394,0.8997313380241394,0.0,123.5432357788086,108.0,47415.34375,0.0,2064.759765625,1.0,280.29888916015625,283.3835144042969,294.89764404296875,297.90478515625,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890052318572998,1.0,0.0,0.0,3.653084516525269,3.653108596801758,8.904565333978098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.0185546875,0.0,1537.2529296875,1895.4371337890625,0.0,3310.697021484375,0.9060711860656738,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179638385772705,0.2823210656642914,0.2555551826953888,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099511981010437,0.4928517937660217,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651809930801392,0.4596920907497406,0.3214918375015259,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787820935249329,0.3536868393421173,0.3362432420253753,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620410323143005,0.2281514555215835,1.0345187187194824,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411113500595093,0.2876358032226562,0.2876358032226562,1.0,1.0,-2.930419445037842,0.5568573474884033,2.3735620975494385,-0.1062521412968635,0.9004470109939575,0.9004470109939575,0.0,120.80655670166016,126.0,47137.265625,0.0,2038.3990478515625,1.0,280.3417358398437,283.4232177734375,294.9141845703125,297.9453430175781,293.1499938964844,293.1499938964844,280.04998779296875,36011.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846725821495056,1.0,0.0,0.0,3.6536223888397217,3.653646469116211,8.907187520890147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.31884765625,0.0,1537.2891845703125,1895.4371337890625,0.0,3260.352783203125,0.906109094619751,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171414136886597,0.2822828590869903,0.2558686435222626,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147878766059875,0.4950299859046936,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657002687454224,0.4620410501956939,0.3234290778636932,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780457377433777,0.3540619909763336,0.3368968665599823,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615400552749634,0.2284907549619674,1.037024736404419,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435065031051636,0.2896702587604522,0.2896702587604522,1.0,1.0,-2.939509153366089,0.564787745475769,2.3747212886810303,-0.1007131114602088,0.8972243070602417,0.8972243070602417,0.0,121.71392059326172,144.0,48341.8828125,0.0,2058.23046875,1.0,280.05780029296875,283.2265319824219,294.9916687011719,298.1548767089844,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893145740032196,1.0,0.0,0.0,3.64862322807312,3.64864730834961,8.882829547474103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.6923828125,0.0,1532.799560546875,1895.4371337890625,0.0,3339.61328125,0.905066728591919,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171414136886597,0.2822828590869903,0.2558686435222626,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147878766059875,0.4950299859046936,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657002687454224,0.4620410501956939,0.3234290778636932,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780457377433777,0.3540619909763336,0.3368968665599823,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615400552749634,0.2284907549619674,1.037024736404419,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435065031051636,0.2896702587604522,0.2896702587604522,1.0,1.0,-2.939509153366089,0.564787745475769,2.3747212886810303,-0.1007131114602088,0.8972243070602417,0.8972243070602417,0.0,121.71392059326172,144.0,48341.8828125,0.0,2058.23046875,1.0,280.05780029296875,283.2265319824219,294.9916687011719,298.1548767089844,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893145740032196,1.0,0.0,0.0,3.64862322807312,3.64864730834961,8.882829547474103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.6923828125,0.0,1532.799560546875,1895.4371337890625,0.0,3339.61328125,0.905066728591919,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076692819595337,0.2827599048614502,0.256195068359375,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159533262252808,0.5137954354286194,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553325176239014,0.4651211202144623,0.3254280686378479,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676767945289612,0.3548277616500854,0.33756023645401,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.752930223941803,0.2289980202913284,1.039509415626526,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515105128288269,0.2917047142982483,0.2917047142982483,1.0,1.0,-2.968623399734497,0.578169047832489,2.390454292297364,-0.0940582379698753,0.8996200561523438,0.8996200561523438,0.0,127.89055633544922,162.0,47383.88671875,0.0,2139.086181640625,1.0,280.3421630859375,283.4417724609375,294.9317321777344,297.97662353515625,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835965394973755,1.0,0.0,0.0,3.648138999938965,3.648163080215454,8.880472250893945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.244140625,0.0,1530.986083984375,1895.4371337890625,0.0,3250.276123046875,0.9048708081245422,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076692819595337,0.2827599048614502,0.256195068359375,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159533262252808,0.5137954354286194,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553325176239014,0.4651211202144623,0.3254280686378479,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676767945289612,0.3548277616500854,0.33756023645401,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.752930223941803,0.2289980202913284,1.039509415626526,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515105128288269,0.2917047142982483,0.2917047142982483,1.0,1.0,-2.968623399734497,0.578169047832489,2.390454292297364,-0.0940582379698753,0.8996200561523438,0.8996200561523438,0.0,127.89055633544922,162.0,47383.88671875,0.0,2139.086181640625,1.0,280.3421630859375,283.4417724609375,294.9317321777344,297.97662353515625,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835965394973755,1.0,0.0,0.0,3.648138999938965,3.648163080215454,8.880472250893945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.244140625,0.0,1530.986083984375,1895.4371337890625,0.0,3250.276123046875,0.9048708081245422,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951380014419556,0.2842065989971161,0.2575916051864624,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142097115516663,0.540765106678009,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405568838119508,0.4693824648857116,0.3284302353858948,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545659184455872,0.3565342128276825,0.3392642736434936,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045303344727,0.2301411479711532,1.0453789234161377,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.563662052154541,0.2929412126541137,0.2929412126541137,1.0,1.0,-3.01541805267334,0.5943285822868347,2.4210896492004395,-0.0884921252727508,0.9054255485534668,0.9054255485534668,0.0,137.3204803466797,165.0,46643.50390625,0.0,2269.618896484375,1.0,280.64178466796875,283.68426513671875,294.9207763671875,297.9013671875,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738936185836792,1.0,0.0,0.0,3.657726287841797,3.657750129699707,8.927208341447113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.5732421875,0.0,1539.6728515625,1895.4371337890625,0.0,3159.33154296875,0.9068400263786316,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951380014419556,0.2842065989971161,0.2575916051864624,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142097115516663,0.540765106678009,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405568838119508,0.4693824648857116,0.3284302353858948,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545659184455872,0.3565342128276825,0.3392642736434936,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045303344727,0.2301411479711532,1.0453789234161377,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.563662052154541,0.2929412126541137,0.2929412126541137,1.0,1.0,-3.01541805267334,0.5943285822868347,2.4210896492004395,-0.0884921252727508,0.9054255485534668,0.9054255485534668,0.0,137.3204803466797,165.0,46643.50390625,0.0,2269.618896484375,1.0,280.64178466796875,283.68426513671875,294.9207763671875,297.9013671875,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738936185836792,1.0,0.0,0.0,3.657726287841797,3.657750129699707,8.927208341447113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.5732421875,0.0,1539.6728515625,1895.4371337890625,0.0,3159.33154296875,0.9068400263786316,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853869199752808,0.2846256196498871,0.2585815489292145,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085541248321533,0.5627270340919495,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290443658828736,0.4724116325378418,0.3310550153255462,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448470830917358,0.3574627637863159,0.34071746468544,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340580821037292,0.230720654129982,1.0503443479537964,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731922388076782,0.2941777408123016,0.2941777408123016,1.0,1.0,-3.053904294967652,0.608234703540802,2.445669412612915,-0.0828400626778602,0.9064947962760924,0.9064947962760924,0.0,145.34725952148438,168.0,48422.07421875,0.0,2381.19482421875,1.0,280.35772705078125,283.5152587890625,294.99920654296875,298.1587829589844,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890196084976196,1.0,0.0,0.0,3.666828393936157,3.6668527126312256,8.97169456948177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.3876953125,0.0,1550.2711181640625,1895.4371337890625,0.0,3301.03759765625,0.9088854789733888,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853869199752808,0.2846256196498871,0.2585815489292145,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085541248321533,0.5627270340919495,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290443658828736,0.4724116325378418,0.3310550153255462,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448470830917358,0.3574627637863159,0.34071746468544,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340580821037292,0.230720654129982,1.0503443479537964,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731922388076782,0.2941777408123016,0.2941777408123016,1.0,1.0,-3.053904294967652,0.608234703540802,2.445669412612915,-0.0828400626778602,0.9064947962760924,0.9064947962760924,0.0,145.34725952148438,168.0,48422.07421875,0.0,2381.19482421875,1.0,280.35772705078125,283.5152587890625,294.99920654296875,298.1587829589844,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890196084976196,1.0,0.0,0.0,3.666828393936157,3.6668527126312256,8.97169456948177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.3876953125,0.0,1550.2711181640625,1895.4371337890625,0.0,3301.03759765625,0.9088854789733888,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805831432342529,0.2843599617481231,0.2586075961589813,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046119928359985,0.5726056098937988,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235109090805054,0.4733920097351074,0.3319563269615173,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402596712112427,0.3574900031089782,0.3410114049911499,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301579117774963,0.2306380867958068,1.05115807056427,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771832466125488,0.2947959899902344,0.2947959899902344,1.0,1.0,-3.068234443664551,0.6138774156570435,2.4543569087982178,-0.0802431479096412,0.9055251479148864,0.9055251479148864,0.0,149.0430450439453,168.0,49768.11328125,0.0,2427.10595703125,1.0,280.1007080078125,283.35968017578125,295.02618408203125,298.3334655761719,293.1499938964844,293.1499938964844,280.04998779296875,35856.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995594382286072,1.0,0.0,0.0,3.669441938400269,3.669466018676758,8.984487749330583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.927734375,0.0,1553.8267822265625,1895.4371337890625,0.0,3399.47705078125,0.9094892144203186,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725396156311035,0.2838131785392761,0.2584136724472046,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919163584709167,0.6006560921669006,0.571165144443512,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137331247329712,0.4740630984306335,0.332653135061264,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.832522988319397,0.3572302758693695,0.3410869240760803,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7234574556350708,0.2302794903516769,1.0510987043380735,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800409317016602,0.29514941573143,0.29514941573143,1.0,1.0,-3.067155838012696,0.6146096587181091,2.4525461196899414,-0.0788384079933166,0.9049195051193236,0.9049195051193236,0.0,154.40785217285156,171.0,49916.58984375,0.0,2453.133056640625,1.0,280.0580139160156,283.3124084472656,294.9979858398437,298.27960205078125,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053152799606324,1.0,0.0,0.0,3.669945478439331,3.6699697971344,8.986954185274953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.5693359375,0.0,1554.980712890625,1895.4371337890625,0.0,3453.078125,0.909680724143982,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594788074493408,0.2822356224060058,0.2574926018714905,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.975743532180786,0.5946917533874512,0.5654386281967163,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992072939872742,0.4748524129390716,0.3335973024368286,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199424743652344,0.3561828732490539,0.3406338095664978,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118459939956665,0.2290800958871841,1.048168063163757,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5837000608444214,0.2958562970161438,0.2958562970161438,1.0,1.0,-3.0562431812286377,0.6136086583137512,2.4426345825195312,-0.0772800222039222,0.9003463983535767,0.9003463983535767,0.0,163.2809295654297,174.0,51029.26953125,0.0,2478.95166015625,1.0,279.7580871582031,283.0902099609375,294.9683532714844,298.3292236328125,293.1499938964844,293.1499938964844,279.45001220703125,36176.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178041219711304,1.0,0.0,0.0,3.664161920547485,3.664186000823975,8.95865071015578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.2568359375,0.0,1550.30859375,1895.4371337890625,0.0,3568.879638671875,0.9085450768470764,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594788074493408,0.2822356224060058,0.2574926018714905,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.975743532180786,0.5946917533874512,0.5654386281967163,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992072939872742,0.4748524129390716,0.3335973024368286,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199424743652344,0.3561828732490539,0.3406338095664978,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118459939956665,0.2290800958871841,1.048168063163757,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5837000608444214,0.2958562970161438,0.2958562970161438,1.0,1.0,-3.0562431812286377,0.6136086583137512,2.4426345825195312,-0.0772800222039222,0.9003463983535767,0.9003463983535767,0.0,163.2809295654297,174.0,51029.26953125,0.0,2478.95166015625,1.0,279.7580871582031,283.0902099609375,294.9683532714844,298.3292236328125,293.1499938964844,293.1499938964844,279.45001220703125,36176.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178041219711304,1.0,0.0,0.0,3.664161920547485,3.664186000823975,8.95865071015578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.2568359375,0.0,1550.30859375,1895.4371337890625,0.0,3568.879638671875,0.9085450768470764,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498904466629028,0.2802906334400177,0.2560893297195434,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.962504506111145,0.5896674990653992,0.5608856081962585,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893356919288635,0.4752081632614136,0.334116518497467,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103645443916321,0.3546780943870544,0.3395955264568329,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022782564163208,0.2275121361017227,1.0428385734558103,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856573581695557,0.2965631484985351,0.2965631484985351,1.0,1.0,-3.042054891586304,0.6116973161697388,2.4303576946258545,-0.0759219676256179,0.89302659034729,0.89302659034729,0.0,169.8651885986328,177.0,52014.5625,0.0,2486.526123046875,1.0,279.45819091796875,282.86962890625,294.9384155273437,298.3626708984375,293.1499938964844,293.1499938964844,279.75,36462.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272115230560304,1.0,0.0,0.0,3.647781372070313,3.6478054523468018,8.87873056854005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.93408203125,0.0,1534.161376953125,1895.4371337890625,0.0,3655.555908203125,0.9050759673118592,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498904466629028,0.2802906334400177,0.2560893297195434,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.962504506111145,0.5896674990653992,0.5608856081962585,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893356919288635,0.4752081632614136,0.334116518497467,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103645443916321,0.3546780943870544,0.3395955264568329,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022782564163208,0.2275121361017227,1.0428385734558103,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856573581695557,0.2965631484985351,0.2965631484985351,1.0,1.0,-3.042054891586304,0.6116973161697388,2.4303576946258545,-0.0759219676256179,0.89302659034729,0.89302659034729,0.0,169.8651885986328,177.0,52014.5625,0.0,2486.526123046875,1.0,279.45819091796875,282.86962890625,294.9384155273437,298.3626708984375,293.1499938964844,293.1499938964844,279.75,36462.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272115230560304,1.0,0.0,0.0,3.647781372070313,3.6478054523468018,8.87873056854005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.93408203125,0.0,1534.161376953125,1895.4371337890625,0.0,3655.555908203125,0.9050759673118592,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442340850830078,0.2796205878257751,0.2552515268325805,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536463618278505,0.5867992639541626,0.5577343702316284,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840869665145874,0.4771494567394256,0.3352077305316925,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042778372764587,0.3542074859142303,0.3389597535133362,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961790323257446,0.2266716063022613,1.0386298894882202,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869479775428772,0.2980491816997528,0.2980491816997528,1.0,1.0,-3.03273344039917,0.6132261157035828,2.4195072650909424,-0.072408527135849,0.8909026980400085,0.8909026980400085,0.0,174.09080505371094,180.0,50513.50390625,0.0,2490.9189453125,1.0,279.7420959472656,283.06268310546875,294.8454895019531,298.1033020019531,293.1499938964844,293.1499938964844,280.04998779296875,36389.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915457844734192,1.0,0.0,0.0,3.632439613342285,3.6324634552001953,8.804203730505833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.93212890625,0.0,1516.617919921875,1895.4371337890625,0.0,3547.182861328125,0.9016312956809998,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442340850830078,0.2796205878257751,0.2552515268325805,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536463618278505,0.5867992639541626,0.5577343702316284,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840869665145874,0.4771494567394256,0.3352077305316925,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042778372764587,0.3542074859142303,0.3389597535133362,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961790323257446,0.2266716063022613,1.0386298894882202,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869479775428772,0.2980491816997528,0.2980491816997528,1.0,1.0,-3.03273344039917,0.6132261157035828,2.4195072650909424,-0.072408527135849,0.8909026980400085,0.8909026980400085,0.0,174.09080505371094,180.0,50513.50390625,0.0,2490.9189453125,1.0,279.7420959472656,283.06268310546875,294.8454895019531,298.1033020019531,293.1499938964844,293.1499938964844,280.04998779296875,36389.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915457844734192,1.0,0.0,0.0,3.632439613342285,3.6324634552001953,8.804203730505833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.93212890625,0.0,1516.617919921875,1895.4371337890625,0.0,3547.182861328125,0.9016312956809998,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423280477523804,0.28019580245018,0.2556241750717163,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495267271995544,0.5857476592063904,0.5564963221549988,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.883185625076294,0.4805673956871032,0.3374361097812652,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020808100700378,0.3549612164497375,0.3395099639892578,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938426494598389,0.2268459051847458,1.0387994050979614,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886490941047668,0.299535185098648,0.299535185098648,1.0,1.0,-3.035227060317993,0.6180762648582458,2.4171507358551025,-0.0681526288390159,0.8916290402412415,0.8916290402412415,0.0,176.4060516357422,183.0,49144.0234375,0.0,2507.564697265625,1.0,280.0415954589844,283.2787780761719,294.8165588378906,297.9690856933594,293.1499938964844,293.1499938964844,280.3500061035156,36195.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902703583240509,1.0,0.0,0.0,3.624435186386109,3.6244590282440186,8.76544561378978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.0458984375,0.0,1506.36181640625,1895.4371337890625,0.0,3428.77294921875,0.8997181057929993,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423280477523804,0.28019580245018,0.2556241750717163,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495267271995544,0.5857476592063904,0.5564963221549988,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.883185625076294,0.4805673956871032,0.3374361097812652,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020808100700378,0.3549612164497375,0.3395099639892578,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938426494598389,0.2268459051847458,1.0387994050979614,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886490941047668,0.299535185098648,0.299535185098648,1.0,1.0,-3.035227060317993,0.6180762648582458,2.4171507358551025,-0.0681526288390159,0.8916290402412415,0.8916290402412415,0.0,176.4060516357422,183.0,49144.0234375,0.0,2507.564697265625,1.0,280.0415954589844,283.2787780761719,294.8165588378906,297.9690856933594,293.1499938964844,293.1499938964844,280.3500061035156,36195.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902703583240509,1.0,0.0,0.0,3.624435186386109,3.6244590282440186,8.76544561378978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.0458984375,0.0,1506.36181640625,1895.4371337890625,0.0,3428.77294921875,0.8997181057929993,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.741897702217102,0.2807256281375885,0.2560374140739441,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481350183486938,0.5855584144592285,0.5562215447425842,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833138346672058,0.4825527966022491,0.3387512564659118,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.801563560962677,0.3556001186370849,0.3400474190711975,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932845711708069,0.227182000875473,1.0400513410568235,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897194147109985,0.3002782166004181,0.3002782166004181,1.0,1.0,-3.0391225814819336,0.6212390661239624,2.4178833961486816,-0.0658507496118545,0.893537700176239,0.893537700176239,0.0,177.37152099609375,183.0,48014.35546875,0.0,2519.89453125,1.0,280.2980041503906,283.44561767578125,294.7874755859375,297.8179931640625,293.1499938964844,293.1499938964844,280.3500061035156,36062.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949422240257263,1.0,0.0,0.0,3.6236495971679688,3.6236732006073,8.761645062804746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.36865234375,0.0,1504.51123046875,1895.4371337890625,0.0,3356.39453125,0.899486780166626,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418371438980103,0.2814060747623443,0.2566377222537994,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.947210133075714,0.5855663418769836,0.5562111735343933,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8838512301445007,0.4847082495689392,0.3402394652366638,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014379143714905,0.3563962876796722,0.3407774865627289,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931279301643372,0.2276679426431656,1.0420997142791748,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.5909664034843445,0.3008890748023987,0.3008890748023987,1.0,1.0,-3.0449581146240234,0.6245993971824646,2.420358896255493,-0.0637818202376365,0.8950304985046387,0.8950304985046387,0.0,178.21682739257812,186.0,47907.5078125,0.0,2535.304931640625,1.0,280.3415222167969,283.4961242675781,294.802734375,297.8729553222656,293.1499938964844,293.1499938964844,280.6499938964844,35947.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917695879936218,1.0,0.0,0.0,3.625667095184326,3.625690698623657,8.77140394095477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.115234375,0.0,1505.87158203125,1895.4371337890625,0.0,3326.752685546875,0.8998238444328308,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418233752250671,0.2829702198505401,0.2580153942108154,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.945443332195282,0.585878849029541,0.5564484596252441,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849900960922241,0.4892854690551758,0.3433778584003448,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013125061988831,0.3582336604595184,0.3424706757068634,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930519342422485,0.2288991957902908,1.0474332571029663,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938548445701599,0.3021107912063598,0.3021107912063598,1.0,1.0,-3.0591161251068115,0.6319839358329773,2.427132129669189,-0.0595063976943492,0.9010695219039916,0.9010695219039916,0.0,180.0691680908203,189.0,46770.359375,0.0,2571.878173828125,1.0,280.6416015625,283.7118530273437,294.7877502441406,297.78582763671875,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822885751724243,1.0,0.0,0.0,3.636969804763794,3.636993646621704,8.826177690934855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.65576171875,0.0,1516.31494140625,1895.4371337890625,0.0,3238.0244140625,0.9021638035774232,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418233752250671,0.2829702198505401,0.2580153942108154,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.945443332195282,0.585878849029541,0.5564484596252441,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849900960922241,0.4892854690551758,0.3433778584003448,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013125061988831,0.3582336604595184,0.3424706757068634,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930519342422485,0.2288991957902908,1.0474332571029663,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938548445701599,0.3021107912063598,0.3021107912063598,1.0,1.0,-3.0591161251068115,0.6319839358329773,2.427132129669189,-0.0595063976943492,0.9010695219039916,0.9010695219039916,0.0,180.0691680908203,189.0,46770.359375,0.0,2571.878173828125,1.0,280.6416015625,283.7118530273437,294.7877502441406,297.78582763671875,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822885751724243,1.0,0.0,0.0,3.636969804763794,3.636993646621704,8.826177690934855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.65576171875,0.0,1516.31494140625,1895.4371337890625,0.0,3238.0244140625,0.9021638035774232,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399973273277283,0.2832496166229248,0.2587843239307403,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411951899528505,0.5845582485198975,0.5558716058731079,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839561939239502,0.492328405380249,0.345941424369812,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993108034133911,0.3590212166309356,0.3436931371688843,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881301879883,0.229480966925621,1.0517477989196775,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968279242515564,0.303332507610321,0.303332507610321,1.0,1.0,-3.069099187850952,0.6382202506065369,2.4308788776397705,-0.0552348382771015,0.9019266366958618,0.9019266366958618,0.0,183.1002655029297,192.0,48175.0859375,0.0,2606.859130859375,1.0,280.3578796386719,283.5183410644531,294.8475341796875,298.0024108886719,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895926296710968,1.0,0.0,0.0,3.64678692817688,3.64681077003479,8.873890351424052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.2548828125,0.0,1527.7880859375,1895.4371337890625,0.0,3365.582763671875,0.9043837785720824,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399973273277283,0.2832496166229248,0.2587843239307403,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411951899528505,0.5845582485198975,0.5558716058731079,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839561939239502,0.492328405380249,0.345941424369812,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993108034133911,0.3590212166309356,0.3436931371688843,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881301879883,0.229480966925621,1.0517477989196775,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968279242515564,0.303332507610321,0.303332507610321,1.0,1.0,-3.069099187850952,0.6382202506065369,2.4308788776397705,-0.0552348382771015,0.9019266366958618,0.9019266366958618,0.0,183.1002655029297,192.0,48175.0859375,0.0,2606.859130859375,1.0,280.3578796386719,283.5183410644531,294.8475341796875,298.0024108886719,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895926296710968,1.0,0.0,0.0,3.64678692817688,3.64681077003479,8.873890351424052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.2548828125,0.0,1527.7880859375,1895.4371337890625,0.0,3365.582763671875,0.9043837785720824,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.735450267791748,0.2821977138519287,0.2582513391971588,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332869052886964,0.5815918445587158,0.5535812377929688,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798562288284302,0.4939329028129577,0.3473795652389526,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944338917732239,0.3585454821586609,0.3436763882637024,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365142822266,0.229091465473175,1.0518195629119873,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990797281265259,0.3042869865894317,0.3042869865894317,1.0,1.0,-3.06751036643982,0.6404950618743896,2.4270153045654297,-0.0523851066827774,0.8998842835426331,0.8998842835426331,0.0,187.45755004882807,195.0,49458.19921875,0.0,2626.572509765625,1.0,280.0582275390625,283.30096435546875,294.8319091796875,298.08795166015625,293.1499938964844,293.1499938964844,279.75,35951.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102049469947816,1.0,0.0,0.0,3.649321794509888,3.649345636367798,8.886231057658733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.419921875,0.0,1532.049072265625,1895.4371337890625,0.0,3498.50537109375,0.9050743579864502,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.735450267791748,0.2821977138519287,0.2582513391971588,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332869052886964,0.5815918445587158,0.5535812377929688,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798562288284302,0.4939329028129577,0.3473795652389526,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944338917732239,0.3585454821586609,0.3436763882637024,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365142822266,0.229091465473175,1.0518195629119873,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990797281265259,0.3042869865894317,0.3042869865894317,1.0,1.0,-3.06751036643982,0.6404950618743896,2.4270153045654297,-0.0523851066827774,0.8998842835426331,0.8998842835426331,0.0,187.45755004882807,195.0,49458.19921875,0.0,2626.572509765625,1.0,280.0582275390625,283.30096435546875,294.8319091796875,298.08795166015625,293.1499938964844,293.1499938964844,279.75,35951.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102049469947816,1.0,0.0,0.0,3.649321794509888,3.649345636367798,8.886231057658733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.419921875,0.0,1532.049072265625,1895.4371337890625,0.0,3498.50537109375,0.9050743579864502,1.0,0.0,3.0,1.0,0.0
