time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300847768783569,0.2805159091949463,0.2570415437221527,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243164658546448,0.5778145790100098,0.5503982305526733,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749396204948425,0.4948464930057525,0.3482568562030792,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886393666267395,0.3573465943336487,0.342889666557312,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816945672035217,0.2280692905187606,1.0487942695617676,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005445718765259,0.3052414953708648,0.3052414953708648,1.0,1.0,-3.0587074756622314,0.6407149434089661,2.41799259185791,-0.0500335432589054,0.8950837850570679,0.8950837850570679,0.0,192.0106506347656,198.0,50583.3046875,0.0,2633.3232421875,1.0,279.7582702636719,283.0808410644531,294.79638671875,298.1285705566406,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217619299888612,1.0,0.0,0.0,3.6425373554229736,3.642561197280884,8.853220947457885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.24755859375,0.0,1526.4012451171875,1895.4371337890625,0.0,3605.409423828125,0.9037264585494996,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300847768783569,0.2805159091949463,0.2570415437221527,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243164658546448,0.5778145790100098,0.5503982305526733,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749396204948425,0.4948464930057525,0.3482568562030792,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886393666267395,0.3573465943336487,0.342889666557312,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816945672035217,0.2280692905187606,1.0487942695617676,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005445718765259,0.3052414953708648,0.3052414953708648,1.0,1.0,-3.0587074756622314,0.6407149434089661,2.41799259185791,-0.0500335432589054,0.8950837850570679,0.8950837850570679,0.0,192.0106506347656,198.0,50583.3046875,0.0,2633.3232421875,1.0,279.7582702636719,283.0808410644531,294.79638671875,298.1285705566406,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217619299888612,1.0,0.0,0.0,3.6425373554229736,3.642561197280884,8.853220947457885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.24755859375,0.0,1526.4012451171875,1895.4371337890625,0.0,3605.409423828125,0.9037264585494996,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277256846427917,0.2800362408161163,0.2564637660980224,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9203420281410216,0.5763856768608093,0.5488322377204895,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729077577590942,0.4957731664180755,0.3487325608730316,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860667705535889,0.3569911122322082,0.3424496054649353,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792612075805664,0.2276796102523803,1.0468933582305908,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010832786560059,0.305718719959259,0.305718719959259,1.0,1.0,-3.053882122039795,0.6407049894332886,2.413177013397217,-0.048986867070198,0.8954026699066162,0.8954026699066162,0.0,193.9969177246093,198.0,49380.91015625,0.0,2634.3544921875,1.0,280.00115966796875,283.2269897460937,294.7103881835937,297.8716125488281,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151833653450012,1.0,0.0,0.0,3.639014959335327,3.639038801193237,8.836107099341461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.06689453125,0.0,1522.229736328125,1895.4371337890625,0.0,3544.642822265625,0.9029713869094848,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264237403869629,0.2800050675868988,0.2563280463218689,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.917857587337494,0.5755427479743958,0.5478796362876892,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.872127115726471,0.4972443878650665,0.3496459424495697,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846053838729858,0.3570373654365539,0.3423930704593658,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778222918510437,0.2275777459144592,1.04615318775177,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017354726791382,0.3063336908817291,0.3063336908817291,1.0,1.0,-3.052707433700561,0.6420871615409851,2.410620212554932,-0.047379981726408,0.8954029679298401,0.8954029679298401,0.0,195.36024475097656,201.0,49176.82421875,0.0,2639.1806640625,1.0,280.0422058105469,283.2706604003906,294.6907043457031,297.86431884765625,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110679030418396,1.0,0.0,0.0,3.637451171875,3.63747501373291,8.828514523884223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.8935546875,0.0,1520.10546875,1895.4371337890625,0.0,3506.511962890625,0.902559459209442,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253463864326477,0.2806800603866577,0.2567842304706573,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149866104125975,0.5748416185379028,0.5469955801963806,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722882270812988,0.5010586977005005,0.3521459400653839,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833359241485596,0.3578801453113556,0.3430243134498596,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765266060829163,0.227981612086296,1.0473837852478027,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034867763519287,0.3075636029243469,0.3075636029243469,1.0,1.0,-3.057427406311035,0.6469008326530457,2.410526752471924,-0.0436371229588985,0.898505687713623,0.898505687713623,0.0,197.3318634033203,204.0,47878.796875,0.0,2658.57958984375,1.0,280.3416748046875,283.4824523925781,294.6517028808594,297.7243347167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987937569618225,1.0,0.0,0.0,3.63976526260376,3.639789342880249,8.839751899358816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.29296875,0.0,1521.2105712890625,1895.4371337890625,0.0,3392.337646484375,0.9029504656791688,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253463864326477,0.2806800603866577,0.2567842304706573,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149866104125975,0.5748416185379028,0.5469955801963806,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722882270812988,0.5010586977005005,0.3521459400653839,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833359241485596,0.3578801453113556,0.3430243134498596,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765266060829163,0.227981612086296,1.0473837852478027,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034867763519287,0.3075636029243469,0.3075636029243469,1.0,1.0,-3.057427406311035,0.6469008326530457,2.410526752471924,-0.0436371229588985,0.898505687713623,0.898505687713623,0.0,197.3318634033203,204.0,47878.796875,0.0,2658.57958984375,1.0,280.3416748046875,283.4824523925781,294.6517028808594,297.7243347167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987937569618225,1.0,0.0,0.0,3.63976526260376,3.639789342880249,8.839751899358816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.29296875,0.0,1521.2105712890625,1895.4371337890625,0.0,3392.337646484375,0.9029504656791688,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252618670463562,0.2819520533084869,0.257855623960495,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133901596069336,0.5749133825302124,0.5469578504562378,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734879493713379,0.5055508017539978,0.3551930487155914,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831448912620544,0.3593651950359344,0.3443394005298614,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763650178909302,0.2289657443761825,1.051439642906189,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.605898916721344,0.3087935149669647,0.3087935149669647,1.0,1.0,-3.068784713745117,0.6536110043525696,2.4151737689971924,-0.0394338481128215,0.904223084449768,0.904223084449768,0.0,199.0345764160156,207.0,46698.01953125,0.0,2689.578857421875,1.0,280.6417236328125,283.6956481933594,294.6302185058594,297.6239318847656,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881310224533081,1.0,0.0,0.0,3.650922775268554,3.650946617126465,8.894029406292248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.1689453125,0.0,1531.81591796875,1895.4371337890625,0.0,3292.724609375,0.9052855968475342,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252618670463562,0.2819520533084869,0.257855623960495,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133901596069336,0.5749133825302124,0.5469578504562378,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734879493713379,0.5055508017539978,0.3551930487155914,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831448912620544,0.3593651950359344,0.3443394005298614,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763650178909302,0.2289657443761825,1.051439642906189,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.605898916721344,0.3087935149669647,0.3087935149669647,1.0,1.0,-3.068784713745117,0.6536110043525696,2.4151737689971924,-0.0394338481128215,0.904223084449768,0.904223084449768,0.0,199.0345764160156,207.0,46698.01953125,0.0,2689.578857421875,1.0,280.6417236328125,283.6956481933594,294.6302185058594,297.6239318847656,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881310224533081,1.0,0.0,0.0,3.650922775268554,3.650946617126465,8.894029406292248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.1689453125,0.0,1531.81591796875,1895.4371337890625,0.0,3292.724609375,0.9052855968475342,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245957255363464,0.28217613697052,0.2584424316883087,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.911435067653656,0.5741060972213745,0.5467008352279663,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735554218292236,0.5078333616256714,0.3571402132511139,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823951244354248,0.3598893880844116,0.345178872346878,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757845878601074,0.2293704003095626,1.0544002056121826,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077858805656433,0.3094701468944549,0.3094701468944549,1.0,1.0,-3.076100349426269,0.657633900642395,2.418466329574585,-0.0368630103766918,0.9044011235237122,0.9044011235237122,0.0,200.7891387939453,207.0,48006.30078125,0.0,2713.0966796875,1.0,280.3730773925781,283.5184326171875,294.6981201171875,297.8533020019531,293.1499938964844,293.1499938964844,280.3500061035156,35754.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986166715621948,1.0,0.0,0.0,3.657849073410034,3.657873153686523,8.927808607950283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.97998046875,0.0,1540.0789794921875,1895.4371337890625,0.0,3390.686279296875,0.9068429470062256,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237582206726074,0.2820425033569336,0.2584328949451446,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099089503288268,0.5734876394271851,0.5462496876716614,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729447722434998,0.5085440278053284,0.3577173352241516,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.78150874376297,0.3599059581756592,0.3453057706356048,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750292181968689,0.2293929010629654,1.0549525022506714,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.608500063419342,0.3097559809684753,0.3097559809684753,1.0,1.0,-3.0770599842071533,0.6587183475494385,2.418341636657715,-0.0359251499176025,0.9047304391860962,0.9047304391860962,0.0,201.8614196777344,210.0,48077.171875,0.0,2720.604736328125,1.0,280.357666015625,283.5003356933594,294.6880798339844,297.8357849121094,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901196837425232,1.0,0.0,0.0,3.6599910259246826,3.660015106201172,8.938266660152294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.27783203125,0.0,1542.6490478515625,1895.4371337890625,0.0,3414.738525390625,0.9073513746261596,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197765111923218,0.2808535099029541,0.2577600181102752,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.903621256351471,0.5704858899116516,0.5439071655273438,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696940541267395,0.5101091861724854,0.3591210544109344,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773576378822327,0.3592339158058166,0.3450885415077209,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.671363353729248,0.2288996875286102,1.0544849634170532,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104725003242493,0.3107184171676636,0.3107184171676636,1.0,1.0,-3.0743091106414795,0.6606637835502625,2.4136452674865723,-0.0331611968576908,0.9023300409317015,0.9023300409317015,0.0,206.03244018554688,213.0,49337.42578125,0.0,2737.042236328125,1.0,280.0581359863281,283.2821960449219,294.6706237792969,297.9179382324219,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152835607528688,1.0,0.0,0.0,3.661499500274658,3.661523580551148,8.945635840973409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.974609375,0.0,1545.8421630859375,1895.4371337890625,0.0,3545.5703125,0.9078174233436584,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197765111923218,0.2808535099029541,0.2577600181102752,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.903621256351471,0.5704858899116516,0.5439071655273438,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696940541267395,0.5101091861724854,0.3591210544109344,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773576378822327,0.3592339158058166,0.3450885415077209,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.671363353729248,0.2288996875286102,1.0544849634170532,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104725003242493,0.3107184171676636,0.3107184171676636,1.0,1.0,-3.0743091106414795,0.6606637835502625,2.4136452674865723,-0.0331611968576908,0.9023300409317015,0.9023300409317015,0.0,206.03244018554688,213.0,49337.42578125,0.0,2737.042236328125,1.0,280.0581359863281,283.2821960449219,294.6706237792969,297.9179382324219,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152835607528688,1.0,0.0,0.0,3.661499500274658,3.661523580551148,8.945635840973409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.974609375,0.0,1545.8421630859375,1895.4371337890625,0.0,3545.5703125,0.9078174233436584,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174599766731262,0.2800373136997223,0.2571977972984314,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003111124038696,0.5686838626861572,0.5424319505691528,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677956461906433,0.5106314420700073,0.3596337735652923,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749759554862976,0.3586305379867553,0.3447110950946808,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6691999435424805,0.2284224778413772,1.053166747093201,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111983060836792,0.3111996650695801,0.3111996650695801,1.0,1.0,-3.0704407691955566,0.6609225273132324,2.409518241882324,-0.0319630205631256,0.8995370864868164,0.8995370864868164,0.0,208.19566345214844,213.0,50409.78125,0.0,2740.737060546875,1.0,279.8009948730469,283.1128845214844,294.6736755371094,298.0414428710937,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923369824886322,1.0,0.0,0.0,3.6589629650115967,3.658987045288086,8.933246817832696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.14453125,0.0,1544.025634765625,1895.4371337890625,0.0,3620.22412109375,0.9073067307472228,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147505283355713,0.279122531414032,0.256477952003479,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965914845466614,0.5667402148246765,0.5407207608222961,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655059337615967,0.5110330581665039,0.3599834144115448,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722218632698059,0.3578923940658569,0.3441448807716369,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666748523712158,0.2278220206499099,1.0511281490325928,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116490364074707,0.4489597082138061,0.4489597082138061,0.800000011920929,1.0,-3.0648138523101807,1.031216382980347,2.033597469329834,0.3393214344978332,0.8975422978401184,0.8975422978401184,0.0,210.65478515625,216.0,51374.3984375,0.0,2740.50048828125,1.0,279.7581787109375,283.1121826171875,294.6355895996094,297.9756774902344,293.1499938964844,293.1499938964844,280.04998779296875,36223.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270840883255004,1.0,0.0,0.0,3.653712034225464,3.653736114501953,8.907625215215376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.7705078125,0.0,1538.973876953125,1895.4371337890625,0.0,3654.38525390625,0.9062500596046448,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122178077697754,0.2790465056896209,0.2559821605682373,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926858901977539,0.5651388168334961,0.5386053323745728,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360733985901,0.5141438245773315,0.3616880774497986,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696673274040222,0.3579185009002685,0.3437822163105011,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009019851685,0.2276267409324646,1.0491191148757937,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127801537513733,0.7244798541069031,0.7244798541069031,0.4000000059604645,1.0,-3.060854434967041,1.9226714372634888,1.1381828784942627,1.2301229238510132,0.9002131223678589,0.9002131223678589,0.0,213.3645935058593,219.0,52749.53515625,0.0,2747.137451171875,1.0,280.04217529296875,283.4774169921875,294.566650390625,297.884765625,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924094557762146,1.0,0.0,0.0,3.6517446041107178,3.651768445968628,8.898034025150992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.91015625,0.0,1535.2276611328125,1895.4371337890625,0.0,3626.896240234375,0.9057093858718872,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122178077697754,0.2790465056896209,0.2559821605682373,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926858901977539,0.5651388168334961,0.5386053323745728,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360733985901,0.5141438245773315,0.3616880774497986,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696673274040222,0.3579185009002685,0.3437822163105011,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009019851685,0.2276267409324646,1.0491191148757937,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127801537513733,0.7244798541069031,0.7244798541069031,0.4000000059604645,1.0,-3.060854434967041,1.9226714372634888,1.1381828784942627,1.2301229238510132,0.9002131223678589,0.9002131223678589,0.0,213.3645935058593,219.0,52749.53515625,0.0,2747.137451171875,1.0,280.04217529296875,283.4774169921875,294.566650390625,297.884765625,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924094557762146,1.0,0.0,0.0,3.6517446041107178,3.651768445968628,8.898034025150992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.91015625,0.0,1535.2276611328125,1895.4371337890625,0.0,3626.896240234375,0.9057093858718872,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137883901596069,0.2807628512382507,0.2571354508399963,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934432864189148,0.565882682800293,0.5387886762619019,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675896525382996,0.5194453001022339,0.3650095164775848,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711853384971619,0.3597195446491241,0.3450666069984436,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655182838439941,0.2288291305303573,1.0528837442398071,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152383089065552,1.0,1.0,0.0,1.0,-3.072535514831543,3.072499513626098,3.6023760912939906e-05,2.3734278678894043,0.9083523750305176,0.9083523750305176,0.0,213.911376953125,222.0,55256.36328125,0.0,2779.199462890625,1.0,280.3418273925781,283.9375915527344,294.5791015625,298.0268249511719,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930470645427704,1.0,0.0,0.0,3.663879632949829,3.6639037132263184,8.957269983511651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.96484375,0.0,1545.9180908203125,1895.4371337890625,0.0,3685.454345703125,0.908183455467224,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137883901596069,0.2807628512382507,0.2571354508399963,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934432864189148,0.565882682800293,0.5387886762619019,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675896525382996,0.5194453001022339,0.3650095164775848,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711853384971619,0.3597195446491241,0.3450666069984436,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655182838439941,0.2288291305303573,1.0528837442398071,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152383089065552,1.0,1.0,0.0,1.0,-3.072535514831543,3.072499513626098,3.6023760912939906e-05,2.3734278678894043,0.9083523750305176,0.9083523750305176,0.0,213.911376953125,222.0,55256.36328125,0.0,2779.199462890625,1.0,280.3418273925781,283.9375915527344,294.5791015625,298.0268249511719,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930470645427704,1.0,0.0,0.0,3.663879632949829,3.6639037132263184,8.957269983511651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.96484375,0.0,1545.9180908203125,1895.4371337890625,0.0,3685.454345703125,0.908183455467224,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140818238258362,0.2814686596393585,0.2581638693809509,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928282856941223,0.5657493472099304,0.5391870737075806,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687357306480408,0.522388756275177,0.3674593269824981,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713947296142578,0.3606635332107544,0.3462940156459808,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658379435539246,0.2295740842819214,1.0572372674942017,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173591613769531,1.0,1.0,0.0,1.0,-3.083914995193481,3.08390736579895,7.647748134331778e-06,2.3824455738067627,0.9096432328224182,0.9096432328224182,0.0,215.2206268310547,222.0,56581.33203125,0.0,2808.771240234375,1.0,280.0728454589844,283.7626953125,294.6393127441406,298.3293151855469,293.1499938964844,293.1499938964844,280.04998779296875,35653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95258891582489,1.0,0.0,0.0,3.6739730834960938,3.673997402191162,9.006690788737615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.5087890625,0.0,1557.3924560546875,1895.4371337890625,0.0,3886.2548828125,0.9103876948356628,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135112881660461,0.2814497053623199,0.2582889199256897,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917976021766663,0.5653018355369568,0.5389399528503418,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684564828872681,0.5232496857643127,0.3681753277778625,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708308696746826,0.3607895374298095,0.3465485572814941,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654031872749329,0.229703664779663,1.058323621749878,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181836724281311,1.0,1.0,0.0,1.0,-3.086245536804199,3.086237907409668,7.659418770344928e-06,2.384329080581665,0.9103436470031738,0.9103436470031738,0.0,216.20803833007807,225.0,56637.0,0.0,2818.63916015625,1.0,280.0576477050781,283.7423400878906,294.6158142089844,298.3044738769531,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581332802772522,1.0,0.0,0.0,3.6773667335510254,3.6773910522460938,9.023337383951002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.228515625,0.0,1561.3486328125,1895.4371337890625,0.0,3935.928466796875,0.9111710786819458,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098451852798462,0.2804145812988281,0.2578303515911102,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865684270858765,0.5626042485237122,0.5369742512702942,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269643783569,0.5250505208969116,0.3698086142539978,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673547267913818,0.3602891564369201,0.3465593457221985,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624653935432434,0.2294379472732544,1.059085488319397,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204734444618225,1.0,1.0,0.0,1.0,-3.0862362384796143,3.086228609085083,7.659900802536868e-06,2.3845438957214355,0.909071445465088,0.909071445465088,0.0,220.41110229492188,228.0,57852.14453125,0.0,2840.73974609375,1.0,279.7579650878906,283.51593017578125,294.55352783203125,298.34033203125,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755616188049316,1.0,0.0,0.0,3.683335542678833,3.683359861373901,9.052652671925898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.6748046875,0.0,1569.510498046875,1895.4371337890625,0.0,4090.024658203125,0.9126249551773072,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098451852798462,0.2804145812988281,0.2578303515911102,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865684270858765,0.5626042485237122,0.5369742512702942,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269643783569,0.5250505208969116,0.3698086142539978,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673547267913818,0.3602891564369201,0.3465593457221985,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624653935432434,0.2294379472732544,1.059085488319397,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204734444618225,1.0,1.0,0.0,1.0,-3.0862362384796143,3.086228609085083,7.659900802536868e-06,2.3845438957214355,0.909071445465088,0.909071445465088,0.0,220.41110229492188,228.0,57852.14453125,0.0,2840.73974609375,1.0,279.7579650878906,283.51593017578125,294.55352783203125,298.34033203125,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755616188049316,1.0,0.0,0.0,3.683335542678833,3.683359861373901,9.052652671925898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.6748046875,0.0,1569.510498046875,1895.4371337890625,0.0,4090.024658203125,0.9126249551773072,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074570655822754,0.2795862257480621,0.2572822570800781,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835027813911438,0.5608675479888916,0.5355843901634216,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640904426574707,0.5256131887435913,0.3703665137290954,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651742696762085,0.3596995174884796,0.3462173342704773,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605406999588013,0.2290180772542953,1.058114767074585,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213152408599854,1.0,1.0,0.0,1.0,-3.083002805709839,3.0829949378967285,7.64402466302272e-06,2.382114887237549,0.9067800641059875,0.9067800641059875,0.0,222.6727752685547,228.0,58909.1640625,0.0,2846.121826171875,1.0,279.5003662109375,283.3424987792969,294.54266357421875,298.4490661621094,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833702445030212,1.0,0.0,0.0,3.683115482330322,3.683139801025391,9.051570941664976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.9248046875,0.0,1570.260498046875,1895.4371337890625,0.0,4157.94970703125,0.9126293659210204,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047593593597412,0.2786135077476501,0.2565362751483917,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801707029342651,0.5589246153831482,0.5339127779006958,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620922565460205,0.5259932279586792,0.3707278966903686,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.76273512840271,0.3589226603507995,0.3456436991691589,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583470106124878,0.2284321188926696,1.056246280670166,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219384670257568,1.0,1.0,0.0,1.0,-3.0775978565216064,3.077590227127075,7.617385108460439e-06,2.3779966831207275,0.9048864245414734,0.9048864245414734,0.0,225.01681518554688,231.0,58915.546875,0.0,2847.54833984375,1.0,279.4578857421875,283.2880554199219,294.4980773925781,298.3515014648437,293.1499938964844,293.1499938964844,279.1499938964844,36109.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864491820335388,1.0,0.0,0.0,3.6800696849823,3.680094003677368,9.03660634321568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.875,0.0,1567.707275390625,1895.4371337890625,0.0,4184.525390625,0.912057876586914,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994090676307678,0.276472270488739,0.2548722624778747,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736743330955505,0.5547411441802979,0.5302921533584595,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264831185340881,0.3712810277938843,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579190135002136,0.3570697009563446,0.3441968560218811,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539187431335449,0.2269741147756576,1.0510987043380735,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227065324783325,1.0,1.0,0.0,1.0,-3.063985824584961,3.0639781951904297,7.550324880867265e-06,2.367551565170288,0.8978579044342041,0.8978579044342041,0.0,229.4222717285156,234.0,59854.015625,0.0,2843.258544921875,1.0,279.1580505371094,283.0638122558594,294.4581298828125,298.3701477050781,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944140315055848,1.0,0.0,0.0,3.666007518768311,3.6660315990448,8.967677445070876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.6591796875,0.0,1554.06591796875,1895.4371337890625,0.0,4252.70166015625,0.9091070890426636,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994090676307678,0.276472270488739,0.2548722624778747,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736743330955505,0.5547411441802979,0.5302921533584595,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264831185340881,0.3712810277938843,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579190135002136,0.3570697009563446,0.3441968560218811,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539187431335449,0.2269741147756576,1.0510987043380735,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227065324783325,1.0,1.0,0.0,1.0,-3.063985824584961,3.0639781951904297,7.550324880867265e-06,2.367551565170288,0.8978579044342041,0.8978579044342041,0.0,229.4222717285156,234.0,59854.015625,0.0,2843.258544921875,1.0,279.1580505371094,283.0638122558594,294.4581298828125,298.3701477050781,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944140315055848,1.0,0.0,0.0,3.666007518768311,3.6660315990448,8.967677445070876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.6591796875,0.0,1554.06591796875,1895.4371337890625,0.0,4252.70166015625,0.9091070890426636,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958078742027283,0.2755857110023498,0.2538082599639892,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690765500068665,0.5521641969680786,0.5274732112884521,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.528680682182312,0.3724915385246277,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546455264091492,0.3562507331371307,0.343189924955368,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951021194458,0.2261748164892196,1.046939730644226,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233268976211548,1.0,1.0,0.0,1.0,-3.054548501968384,3.054541110992432,7.50355275158654e-06,2.360119342803955,0.8959118723869324,0.8959118723869324,0.0,232.5298767089844,237.0,58271.375,0.0,2840.572021484375,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.1078186035156,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984098255634308,1.0,0.0,0.0,3.652498006820679,3.652522087097168,8.901706678443588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.8828125,0.0,1538.513671875,1895.4371337890625,0.0,4164.244140625,0.90607887506485,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958078742027283,0.2755857110023498,0.2538082599639892,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690765500068665,0.5521641969680786,0.5274732112884521,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.528680682182312,0.3724915385246277,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546455264091492,0.3562507331371307,0.343189924955368,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951021194458,0.2261748164892196,1.046939730644226,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233268976211548,1.0,1.0,0.0,1.0,-3.054548501968384,3.054541110992432,7.50355275158654e-06,2.360119342803955,0.8959118723869324,0.8959118723869324,0.0,232.5298767089844,237.0,58271.375,0.0,2840.572021484375,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.1078186035156,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984098255634308,1.0,0.0,0.0,3.652498006820679,3.652522087097168,8.901706678443588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.8828125,0.0,1538.513671875,1895.4371337890625,0.0,4164.244140625,0.90607887506485,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946964263916016,0.2758927941322326,0.2539348304271698,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.866983950138092,0.5511674880981445,0.5263076424598694,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.856663167476654,0.5323821306228638,0.3749003708362579,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535633444786072,0.3566411137580871,0.3433832824230194,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.649732232093811,0.2263353317975998,1.0470123291015625,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6246000528335571,1.0,1.0,0.0,1.0,-3.0565054416656494,3.0564980506896973,7.513009222748224e-06,2.3615636825561523,0.8966505527496338,0.8966505527496338,0.0,234.319091796875,240.0,56807.47265625,0.0,2853.830322265625,1.0,279.7417297363281,283.4629821777344,294.3394470214844,297.9661560058594,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973118782043457,1.0,0.0,0.0,3.645565271377564,3.6455893516540527,8.867946235113777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.56982421875,0.0,1529.499755859375,1895.4371337890625,0.0,4068.626220703125,0.9044187664985656,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946964263916016,0.2758927941322326,0.2539348304271698,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.866983950138092,0.5511674880981445,0.5263076424598694,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.856663167476654,0.5323821306228638,0.3749003708362579,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535633444786072,0.3566411137580871,0.3433832824230194,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.649732232093811,0.2263353317975998,1.0470123291015625,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6246000528335571,1.0,1.0,0.0,1.0,-3.0565054416656494,3.0564980506896973,7.513009222748224e-06,2.3615636825561523,0.8966505527496338,0.8966505527496338,0.0,234.319091796875,240.0,56807.47265625,0.0,2853.830322265625,1.0,279.7417297363281,283.4629821777344,294.3394470214844,297.9661560058594,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973118782043457,1.0,0.0,0.0,3.645565271377564,3.6455893516540527,8.867946235113777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.56982421875,0.0,1529.499755859375,1895.4371337890625,0.0,4068.626220703125,0.9044187664985656,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945043802261353,0.2767599523067474,0.254651665687561,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657713532447815,0.5509400963783264,0.525992214679718,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367763638496399,0.3778771460056305,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533270120620728,0.3576894402503967,0.3442860841751098,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495862603187561,0.227100521326065,1.0500714778900146,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265823245048523,1.0,1.0,0.0,1.0,-3.065324306488037,3.065316677093506,7.55641667637974e-06,2.368373394012451,0.8998892903327942,0.8998892903327942,0.0,235.9222869873047,243.0,55462.5,0.0,2879.963134765625,1.0,280.0417175292969,283.6734924316406,294.32257080078125,297.85894775390625,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633647799491882,1.0,0.0,0.0,3.646993637084961,3.64701771736145,8.874897048372077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.9560546875,0.0,1529.405517578125,1895.4371337890625,0.0,3982.522705078125,0.9045869708061218,1.0,0.0,3.0,1.0,0.0
