time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945043802261353,0.2767599523067474,0.254651665687561,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657713532447815,0.5509400963783264,0.525992214679718,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367763638496399,0.3778771460056305,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533270120620728,0.3576894402503967,0.3442860841751098,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495862603187561,0.227100521326065,1.0500714778900146,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265823245048523,1.0,1.0,0.0,1.0,-3.065324306488037,3.065316677093506,7.55641667637974e-06,2.368373394012451,0.8998892903327942,0.8998892903327942,0.0,235.9222869873047,243.0,55462.5,0.0,2879.963134765625,1.0,280.0417175292969,283.6734924316406,294.32257080078125,297.85894775390625,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633647799491882,1.0,0.0,0.0,3.646993637084961,3.64701771736145,8.874897048372077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.9560546875,0.0,1529.405517578125,1895.4371337890625,0.0,3982.522705078125,0.9045869708061218,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944687366485596,0.2773115634918213,0.2551107108592987,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8652011156082153,0.5509795546531677,0.5259749889373779,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584979176521301,0.5391152501106262,0.3794525861740112,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532677054405212,0.3583508431911468,0.3448725044727325,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496188044548035,0.2276221364736557,1.05227530002594,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277921199798584,1.0,1.0,0.0,1.0,-3.0711021423339844,3.071094512939453,7.584962531836936e-06,2.372851610183716,0.9029762148857116,0.9029762148857116,0.0,236.83575439453125,243.0,54316.25,0.0,2896.4365234375,1.0,280.2986755371094,283.8360290527344,294.2945251464844,297.7076416015625,293.1499938964844,293.1499938964844,280.3500061035156,35809.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568989872932434,1.0,0.0,0.0,3.650966882705689,3.6509909629821777,8.89424484284973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.90380859375,0.0,1532.8160400390625,1895.4371337890625,0.0,3924.895751953125,0.9054165482521056,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946232318878174,0.2779627740383148,0.2557061612606048,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8648004531860352,0.5511434078216553,0.5261402130126953,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592906594276428,0.541574239730835,0.3811694085597992,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533637881278992,0.35911625623703,0.3455977737903595,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.649815022945404,0.2282415628433227,1.0550336837768557,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291550397872925,1.0,1.0,0.0,1.0,-3.078266859054565,3.078259229660034,7.620425094501115e-06,2.3783998489379883,0.9055767059326172,0.9055767059326172,0.0,237.72525024414065,246.0,54202.40234375,0.0,2915.6611328125,1.0,280.3418884277344,283.8810729980469,294.3070373535156,297.76177978515625,293.1499938964844,293.1499938964844,280.04998779296875,35698.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544590711593628,1.0,0.0,0.0,3.657573699951172,3.657597780227661,8.926464261094225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.0341796875,0.0,1539.349853515625,1895.4371337890625,0.0,3903.042724609375,0.9067858457565308,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931849122047424,0.2778890430927276,0.2561574578285217,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.862273633480072,0.5497695803642273,0.5254926681518555,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.5446513891220093,0.3837923407554626,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959377288818,0.3594666421413421,0.3464170694351196,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.648960292339325,0.2287016361951828,1.0588483810424805,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318056583404541,1.0,1.0,0.0,1.0,-3.086769819259644,3.0867621898651123,7.663124961254653e-06,2.38519549369812,0.9059233665466307,0.9059233665466307,0.0,240.7606658935547,249.0,55516.46875,0.0,2948.987060546875,1.0,280.0577087402344,283.6805725097656,294.3584899902344,297.9648742675781,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653705954551696,1.0,0.0,0.0,3.66601824760437,3.6660423278808594,8.967729741016228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.8388671875,0.0,1549.5238037109375,1895.4371337890625,0.0,4000.312744140625,0.9087120294570924,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931849122047424,0.2778890430927276,0.2561574578285217,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.862273633480072,0.5497695803642273,0.5254926681518555,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.5446513891220093,0.3837923407554626,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959377288818,0.3594666421413421,0.3464170694351196,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.648960292339325,0.2287016361951828,1.0588483810424805,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318056583404541,1.0,1.0,0.0,1.0,-3.086769819259644,3.0867621898651123,7.663124961254653e-06,2.38519549369812,0.9059233665466307,0.9059233665466307,0.0,240.7606658935547,249.0,55516.46875,0.0,2948.987060546875,1.0,280.0577087402344,283.6805725097656,294.3584899902344,297.9648742675781,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653705954551696,1.0,0.0,0.0,3.66601824760437,3.6660423278808594,8.967729741016228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.8388671875,0.0,1549.5238037109375,1895.4371337890625,0.0,4000.312744140625,0.9087120294570924,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893592476844788,0.2765467464923858,0.2553445398807525,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575423359870911,0.5468315482139587,0.5232121348381042,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566454648971558,0.5462177395820618,0.3852094411849975,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276958465576,0.358561098575592,0.3459932506084442,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.646229088306427,0.2281827628612518,1.0583479404449463,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337491869926453,1.0,1.0,0.0,1.0,-3.083653450012207,3.0836455821990967,7.648002792848274e-06,2.382930517196656,0.9033113121986388,0.9033113121986388,0.0,245.0844268798828,252.0,56729.7734375,0.0,2965.3388671875,1.0,279.7580871582031,283.4594421386719,294.3486633300781,298.0492553710937,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764059782028198,1.0,0.0,0.0,3.666811466217041,3.6668355464935294,8.971611578090233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.7060546875,0.0,1551.9403076171875,1895.4371337890625,0.0,4097.40478515625,0.9090193510055542,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893592476844788,0.2765467464923858,0.2553445398807525,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575423359870911,0.5468315482139587,0.5232121348381042,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566454648971558,0.5462177395820618,0.3852094411849975,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276958465576,0.358561098575592,0.3459932506084442,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.646229088306427,0.2281827628612518,1.0583479404449463,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337491869926453,1.0,1.0,0.0,1.0,-3.083653450012207,3.0836455821990967,7.648002792848274e-06,2.382930517196656,0.9033113121986388,0.9033113121986388,0.0,245.0844268798828,252.0,56729.7734375,0.0,2965.3388671875,1.0,279.7580871582031,283.4594421386719,294.3486633300781,298.0492553710937,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764059782028198,1.0,0.0,0.0,3.666811466217041,3.6668355464935294,8.971611578090233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.7060546875,0.0,1551.9403076171875,1895.4371337890625,0.0,4097.40478515625,0.9090193510055542,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847724914550781,0.2746627330780029,0.2539405822753906,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521963357925415,0.5431429743766785,0.5200944542884827,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.5471020340919495,0.3860619664192199,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448893785476685,0.3569652736186981,0.3448233902454376,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.642753005027771,0.2270467281341552,1.0547856092453003,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349480748176575,1.0,1.0,0.0,1.0,-3.073558807373047,3.073551177978516,7.598152024002047e-06,2.3751885890960693,0.897948682308197,0.897948682308197,0.0,249.5527191162109,255.0,57823.546875,-0.0,2968.076171875,1.0,279.4581298828125,283.2394714355469,294.3277282714844,298.1011962890625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985249638557434,1.0,0.0,0.0,3.658095359802246,3.658119440078736,8.929010846259189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.2001953125,0.0,1544.1082763671875,1895.4371337890625,0.0,4174.18603515625,0.9072410464286804,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847724914550781,0.2746627330780029,0.2539405822753906,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521963357925415,0.5431429743766785,0.5200944542884827,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.5471020340919495,0.3860619664192199,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448893785476685,0.3569652736186981,0.3448233902454376,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.642753005027771,0.2270467281341552,1.0547856092453003,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349480748176575,1.0,1.0,0.0,1.0,-3.073558807373047,3.073551177978516,7.598152024002047e-06,2.3751885890960693,0.897948682308197,0.897948682308197,0.0,249.5527191162109,255.0,57823.546875,-0.0,2968.076171875,1.0,279.4581298828125,283.2394714355469,294.3277282714844,298.1011962890625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985249638557434,1.0,0.0,0.0,3.658095359802246,3.658119440078736,8.929010846259189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.2001953125,0.0,1544.1082763671875,1895.4371337890625,0.0,4174.18603515625,0.9072410464286804,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816297769546509,0.2739456295967102,0.2530455291271209,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.848327100276947,0.5409276485443115,0.5176423192024231,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253300666809,0.5496648550033569,0.3875249028205871,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421244382858276,0.3563090860843658,0.3439881801605224,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402195692062378,0.2264760732650756,1.0517433881759644,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359231472015381,1.0,1.0,0.0,1.0,-3.0666186809539795,3.066611051559448,7.563442977698287e-06,2.369643211364746,0.8977440595626831,0.8977440595626831,0.0,252.80474853515625,243.0,56391.1796875,-0.0,2970.888671875,1.0,279.7421875,283.4308776855469,294.251708984375,297.86181640625,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747546911239624,1.0,0.0,0.0,3.650932788848877,3.650956869125366,8.894079428500845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.88330078125,0.0,1535.485107421875,1895.4371337890625,0.0,4082.9638671875,0.9056127071380616,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816297769546509,0.2739456295967102,0.2530455291271209,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.848327100276947,0.5409276485443115,0.5176423192024231,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253300666809,0.5496648550033569,0.3875249028205871,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421244382858276,0.3563090860843658,0.3439881801605224,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402195692062378,0.2264760732650756,1.0517433881759644,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359231472015381,1.0,1.0,0.0,1.0,-3.0666186809539795,3.066611051559448,7.563442977698287e-06,2.369643211364746,0.8977440595626831,0.8977440595626831,0.0,252.80474853515625,243.0,56391.1796875,-0.0,2970.888671875,1.0,279.7421875,283.4308776855469,294.251708984375,297.86181640625,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747546911239624,1.0,0.0,0.0,3.650932788848877,3.650956869125366,8.894079428500845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.88330078125,0.0,1535.485107421875,1895.4371337890625,0.0,4082.9638671875,0.9056127071380616,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825149059295654,0.2740607261657715,0.2529428601264953,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490508198738098,0.5404365658760071,0.5169188976287842,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539431095123291,0.5515628457069397,0.388641744852066,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430117726325989,0.3564480245113373,0.343903124332428,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409463286399841,0.2265468537807464,1.0512022972106934,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347779631614685,1.0,1.0,0.0,1.0,-3.066213130950928,3.0662055015563965,7.5613543231156655e-06,2.369292974472046,0.8992433547973633,0.8992433547973633,0.0,251.24801635742188,243.0,55201.94921875,-0.0,2961.916259765625,1.0,279.9988098144531,283.5950622558594,294.2205505371094,297.69317626953125,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966944932937622,1.0,0.0,0.0,3.6497862339019775,3.649810314178467,8.888493425729393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.78515625,0.0,1533.4537353515625,1895.4371337890625,0.0,4014.24658203125,0.9053259491920472,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847647428512573,0.2744118571281433,0.2530646622180938,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.851239800453186,0.5402496457099915,0.516520082950592,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573639988899231,0.5537450909614563,0.3899999260902405,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451707124710083,0.3568412363529205,0.3440559506416321,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428139209747314,0.226836010813713,1.0514891147613523,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331870555877686,1.0,1.0,0.0,1.0,-3.068037986755371,3.06803035736084,7.570225989184109e-06,2.37064790725708,0.9002872109413147,0.9002872109413147,0.0,248.03697204589844,231.0,55051.859375,-0.0,2948.849609375,1.0,280.0418701171875,283.6427001953125,294.2375183105469,297.7446594238281,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632293581962584,1.0,0.0,0.0,3.65097975730896,3.651003837585449,8.894307939044666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.416015625,0.0,1534.115234375,1895.4371337890625,0.0,3981.31982421875,0.9055007696151732,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898180246353149,0.2740572690963745,0.2527730762958526,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564818501472473,0.5385277271270752,0.5150264501571655,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482296943665,0.5565095543861389,0.3920462429523468,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.3567539155483246,0.3439550399780273,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.647333562374115,0.2269093841314315,1.0511982440948486,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287155747413635,1.0,1.0,0.0,1.0,-3.06789231300354,3.067884683609009,7.569746230728924e-06,2.370635509490967,0.897628664970398,0.897628664970398,0.0,240.12008666992188,219.0,56300.37890625,-0.0,2907.106201171875,1.0,279.7578125,283.4495544433594,294.3061218261719,297.9579162597656,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719282388687134,1.0,0.0,0.0,3.6478021144866943,3.647826194763184,8.878831749825622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.92822265625,0.0,1531.5318603515625,1895.4371337890625,0.0,4058.173095703125,0.9048501253128052,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898180246353149,0.2740572690963745,0.2527730762958526,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564818501472473,0.5385277271270752,0.5150264501571655,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482296943665,0.5565095543861389,0.3920462429523468,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.3567539155483246,0.3439550399780273,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.647333562374115,0.2269093841314315,1.0511982440948486,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287155747413635,1.0,1.0,0.0,1.0,-3.06789231300354,3.067884683609009,7.569746230728924e-06,2.370635509490967,0.897628664970398,0.897628664970398,0.0,240.12008666992188,219.0,56300.37890625,-0.0,2907.106201171875,1.0,279.7578125,283.4495544433594,294.3061218261719,297.9579162597656,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719282388687134,1.0,0.0,0.0,3.6478021144866943,3.647826194763184,8.878831749825622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.92822265625,0.0,1531.5318603515625,1895.4371337890625,0.0,4058.173095703125,0.9048501253128052,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961212754249573,0.2741615772247314,0.2522416114807129,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633101582527161,0.537358283996582,0.5132054686546326,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959235191345,0.5600327849388123,0.393902450799942,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567476034164429,0.3569923043251037,0.3435647785663605,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312299728394,0.2271918058395385,1.0498909950256348,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230165958404541,1.0,1.0,0.0,1.0,-3.06524658203125,3.065239191055298,7.55631936044665e-06,2.3684329986572266,0.8999607563018799,0.8999607563018799,0.0,230.4400177001953,207.0,55015.6171875,-0.0,2851.128662109375,1.0,280.04217529296875,283.6432189941406,294.25421142578125,297.7695617675781,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962995707988739,1.0,0.0,0.0,3.64848256111145,3.64850640296936,8.88214458427683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.54296875,0.0,1531.1744384765625,1895.4371337890625,0.0,3979.24462890625,0.9049245119094848,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961212754249573,0.2741615772247314,0.2522416114807129,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633101582527161,0.537358283996582,0.5132054686546326,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959235191345,0.5600327849388123,0.393902450799942,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567476034164429,0.3569923043251037,0.3435647785663605,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312299728394,0.2271918058395385,1.0498909950256348,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230165958404541,1.0,1.0,0.0,1.0,-3.06524658203125,3.065239191055298,7.55631936044665e-06,2.3684329986572266,0.8999607563018799,0.8999607563018799,0.0,230.4400177001953,207.0,55015.6171875,-0.0,2851.128662109375,1.0,280.04217529296875,283.6432189941406,294.25421142578125,297.7695617675781,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962995707988739,1.0,0.0,0.0,3.64848256111145,3.64850640296936,8.88214458427683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.54296875,0.0,1531.1744384765625,1895.4371337890625,0.0,3979.24462890625,0.9049245119094848,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054153084754944,0.2751648128032684,0.2525321841239929,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734666109085083,0.5373464226722717,0.51250159740448,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849081039429,0.5647633075714111,0.3966650366783142,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691904067993,0.3581103980541229,0.3439691960811615,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614436507225037,0.2281662225723266,1.0513253211975098,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171748042106628,1.0,1.0,0.0,1.0,-3.070274591445923,3.070266962051392,7.580790224892553e-06,2.3721764087677,0.9050473570823668,0.9050473570823668,0.0,218.85498046875,195.0,53806.6171875,-0.0,2800.572998046875,1.0,280.341796875,283.854736328125,294.2488098144531,297.67266845703125,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952418863773346,1.0,0.0,0.0,3.657594680786133,3.657618761062622,8.926566579248174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.7783203125,0.0,1539.66357421875,1895.4371337890625,0.0,3884.72705078125,0.9068155884742736,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054153084754944,0.2751648128032684,0.2525321841239929,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734666109085083,0.5373464226722717,0.51250159740448,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849081039429,0.5647633075714111,0.3966650366783142,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691904067993,0.3581103980541229,0.3439691960811615,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614436507225037,0.2281662225723266,1.0513253211975098,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171748042106628,1.0,1.0,0.0,1.0,-3.070274591445923,3.070266962051392,7.580790224892553e-06,2.3721764087677,0.9050473570823668,0.9050473570823668,0.0,218.85498046875,195.0,53806.6171875,-0.0,2800.572998046875,1.0,280.341796875,283.854736328125,294.2488098144531,297.67266845703125,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952418863773346,1.0,0.0,0.0,3.657594680786133,3.657618761062622,8.926566579248174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.7783203125,0.0,1539.66357421875,1895.4371337890625,0.0,3884.72705078125,0.9068155884742736,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.714611828327179,0.2751965820789337,0.252480685710907,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841677308082581,0.5361287593841553,0.5113685131072998,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419083595276,0.5680057406425476,0.3989633917808532,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761876583099365,0.3584404587745666,0.344153344631195,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705222725868225,0.2286876589059829,1.0525391101837158,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111374497413635,1.0,1.0,0.0,1.0,-3.07330584526062,3.073298454284668,7.595943770866143e-06,2.3745923042297363,0.9049620032310486,0.9049620032310486,0.0,207.5198211669922,183.0,55195.4609375,-0.0,2747.185546875,1.0,280.0577392578125,283.6607971191406,294.3265991210937,297.9036560058594,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622596502304076,1.0,0.0,0.0,3.664381265640259,3.664405345916748,8.959722777035495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.1494140625,0.0,1548.0177001953125,1895.4371337890625,0.0,3972.702880859375,0.9083757996559144,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.714611828327179,0.2751965820789337,0.252480685710907,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841677308082581,0.5361287593841553,0.5113685131072998,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419083595276,0.5680057406425476,0.3989633917808532,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761876583099365,0.3584404587745666,0.344153344631195,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705222725868225,0.2286876589059829,1.0525391101837158,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111374497413635,1.0,1.0,0.0,1.0,-3.07330584526062,3.073298454284668,7.595943770866143e-06,2.3745923042297363,0.9049620032310486,0.9049620032310486,0.0,207.5198211669922,183.0,55195.4609375,-0.0,2747.185546875,1.0,280.0577392578125,283.6607971191406,294.3265991210937,297.9036560058594,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622596502304076,1.0,0.0,0.0,3.664381265640259,3.664405345916748,8.959722777035495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.1494140625,0.0,1548.0177001953125,1895.4371337890625,0.0,3972.702880859375,0.9083757996559144,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184557914733887,0.2747820019721985,0.2520498037338257,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.889070987701416,0.5349668264389038,0.5102581977844238,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073145389556884,0.5690509080886841,0.3996779918670654,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808045744895935,0.3581756055355072,0.3438425958156585,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747011542320251,0.2286282777786255,1.051813006401062,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078346371650696,1.0,1.0,0.0,1.0,-3.071070432662964,3.0710628032684326,7.584915238112444e-06,2.372872829437256,0.9033001065254213,0.9033001065254213,0.0,202.2105712890625,183.0,56370.49609375,-0.0,2714.94287109375,1.0,279.8008117675781,283.4953308105469,294.359130859375,298.0730285644531,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696357250213624,1.0,0.0,0.0,3.665228128433228,3.665252208709717,8.963864956967882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.228515625,0.0,1549.755859375,1895.4371337890625,0.0,4037.9990234375,0.9085994958877563,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219277024269104,0.2741656303405761,0.2513671517372131,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937013745307922,0.5335405468940735,0.5088026523590088,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137651324272156,0.5698428750038147,0.4001260995864868,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851659059524536,0.357683926820755,0.3432596623897552,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786226034164429,0.2283802032470703,1.050102949142456,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042960286140442,1.0,1.0,0.0,1.0,-3.0662856101989746,3.0662782192230225,7.561276561318664e-06,2.369166374206543,0.9020874500274658,0.9020874500274658,0.0,197.0755157470703,171.0,56501.10546875,-0.0,2678.675537109375,1.0,279.75799560546875,283.4471130371094,294.3445129394531,298.021484375,293.1499938964844,293.1499938964844,279.45001220703125,36037.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727664589881896,1.0,0.0,0.0,3.6636672019958496,3.663691282272339,8.956231454249064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.7158203125,0.0,1548.711181640625,1895.4371337890625,0.0,4065.534912109375,0.908344268798828,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290133237838745,0.2726535201072693,0.2497311979532241,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034446477890016,0.530305802822113,0.5055062174797058,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278675317764282,0.571066677570343,0.4007725715637207,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548990249634,0.3563391268253326,0.3417223393917084,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866936087608337,0.2275525033473968,1.045060634613037,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966582298278809,1.0,1.0,0.0,1.0,-3.053227663040161,3.05322003364563,7.496830221498385e-06,2.3590002059936523,0.8966264724731445,0.8966264724731445,0.0,186.6648864746093,159.0,57688.78125,-0.0,2599.02392578125,1.0,279.4581604003906,283.2347106933594,294.3490295410156,298.1058654785156,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813838601112366,1.0,0.0,0.0,3.653799295425415,3.653823375701904,8.908050403988454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.4521484375,0.0,1539.534912109375,1895.4371337890625,0.0,4140.74072265625,0.9063027501106262,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290133237838745,0.2726535201072693,0.2497311979532241,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034446477890016,0.530305802822113,0.5055062174797058,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278675317764282,0.571066677570343,0.4007725715637207,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548990249634,0.3563391268253326,0.3417223393917084,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866936087608337,0.2275525033473968,1.045060634613037,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966582298278809,1.0,1.0,0.0,1.0,-3.053227663040161,3.05322003364563,7.496830221498385e-06,2.3590002059936523,0.8966264724731445,0.8966264724731445,0.0,186.6648864746093,159.0,57688.78125,-0.0,2599.02392578125,1.0,279.4581604003906,283.2347106933594,294.3490295410156,298.1058654785156,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813838601112366,1.0,0.0,0.0,3.653799295425415,3.653823375701904,8.908050403988454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.4521484375,0.0,1539.534912109375,1895.4371337890625,0.0,4140.74072265625,0.9063027501106262,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387171387672424,0.2723243236541748,0.2486272305250167,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.917568564414978,0.5285559892654419,0.5029078722000122,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9460561275482178,0.5740693211555481,0.4020893275737762,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062828183174133,0.3559848666191101,0.3405777513980865,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973260641098022,0.2273431718349456,1.0408161878585815,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887492299079895,1.0,1.0,0.0,1.0,-3.043867349624634,3.0438599586486816,7.450228167726891e-06,2.351469755172729,0.8964648246765137,0.8964648246765137,0.0,175.01344299316406,147.0,56354.4609375,0.0,2520.58935546875,1.0,279.7421569824219,283.4330139160156,294.2947082519531,297.89556884765625,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707695841789246,1.0,0.0,0.0,3.6460094451904297,3.64603328704834,8.870106853464677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.20458984375,0.0,1530.124267578125,1895.4371337890625,0.0,4047.984375,0.9045246839523317,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387171387672424,0.2723243236541748,0.2486272305250167,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.917568564414978,0.5285559892654419,0.5029078722000122,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9460561275482178,0.5740693211555481,0.4020893275737762,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062828183174133,0.3559848666191101,0.3405777513980865,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973260641098022,0.2273431718349456,1.0408161878585815,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887492299079895,1.0,1.0,0.0,1.0,-3.043867349624634,3.0438599586486816,7.450228167726891e-06,2.351469755172729,0.8964648246765137,0.8964648246765137,0.0,175.01344299316406,147.0,56354.4609375,0.0,2520.58935546875,1.0,279.7421569824219,283.4330139160156,294.2947082519531,297.89556884765625,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707695841789246,1.0,0.0,0.0,3.6460094451904297,3.64603328704834,8.870106853464677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.20458984375,0.0,1530.124267578125,1895.4371337890625,0.0,4047.984375,0.9045246839523317,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532234191894531,0.2731647491455078,0.2486787736415863,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388600587844848,0.5283346176147461,0.5018912553787231,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820838928224,0.5786262154579163,0.4046510457992553,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574757575989,0.3568354845046997,0.3406186997890472,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123958468437195,0.2280797064304351,1.0407029390335083,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.581400454044342,1.0,1.0,0.0,1.0,-3.0456902980804443,3.045682668685913,7.458609161403729e-06,2.3526480197906494,0.8992079496383667,0.8992079496383667,0.0,161.98666381835938,135.0,55131.75,0.0,2456.36474609375,1.0,280.041748046875,283.65216064453125,294.29986572265625,297.8053894042969,293.1499938964844,293.1499938964844,280.3500061035156,35979.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593507647514344,1.0,0.0,0.0,3.646050930023194,3.646074771881104,8.870308647601632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.818359375,0.0,1528.625,1895.4371337890625,0.0,3946.79638671875,0.9043999910354614,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532234191894531,0.2731647491455078,0.2486787736415863,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388600587844848,0.5283346176147461,0.5018912553787231,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820838928224,0.5786262154579163,0.4046510457992553,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574757575989,0.3568354845046997,0.3406186997890472,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123958468437195,0.2280797064304351,1.0407029390335083,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.581400454044342,1.0,1.0,0.0,1.0,-3.0456902980804443,3.045682668685913,7.458609161403729e-06,2.3526480197906494,0.8992079496383667,0.8992079496383667,0.0,161.98666381835938,135.0,55131.75,0.0,2456.36474609375,1.0,280.041748046875,283.65216064453125,294.29986572265625,297.8053894042969,293.1499938964844,293.1499938964844,280.3500061035156,35979.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593507647514344,1.0,0.0,0.0,3.646050930023194,3.646074771881104,8.870308647601632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.818359375,0.0,1528.625,1895.4371337890625,0.0,3946.79638671875,0.9043999910354614,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722615599632263,0.2745681703090668,0.2493173629045486,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640092849731444,0.5288832783699036,0.5017133951187134,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354055404664,0.5838929414749146,0.4077915251255035,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418728113174438,0.3583623468875885,0.3413784503936767,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296506762504578,0.2294246852397918,1.043559432029724,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747142434120178,1.0,1.0,0.0,1.0,-3.054360866546631,3.0543534755706787,7.500741503463359e-06,2.3591792583465576,0.9046602845191956,0.9046602845191956,0.0,148.68438720703125,138.0,54022.640625,0.0,2403.325927734375,1.0,280.3417663574219,283.87060546875,294.3194580078125,297.75048828125,293.1499938964844,293.1499938964844,280.04998779296875,35730.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493799209594728,1.0,0.0,0.0,3.655378818511963,3.655402898788452,8.91575439254666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.36328125,0.0,1537.1397705078125,1895.4371337890625,0.0,3857.374267578125,0.9063182473182678,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722615599632263,0.2745681703090668,0.2493173629045486,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640092849731444,0.5288832783699036,0.5017133951187134,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354055404664,0.5838929414749146,0.4077915251255035,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418728113174438,0.3583623468875885,0.3413784503936767,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296506762504578,0.2294246852397918,1.043559432029724,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747142434120178,1.0,1.0,0.0,1.0,-3.054360866546631,3.0543534755706787,7.500741503463359e-06,2.3591792583465576,0.9046602845191956,0.9046602845191956,0.0,148.68438720703125,138.0,54022.640625,0.0,2403.325927734375,1.0,280.3417663574219,283.87060546875,294.3194580078125,297.75048828125,293.1499938964844,293.1499938964844,280.04998779296875,35730.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493799209594728,1.0,0.0,0.0,3.655378818511963,3.655402898788452,8.91575439254666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.36328125,0.0,1537.1397705078125,1895.4371337890625,0.0,3857.374267578125,0.9063182473182678,1.0,0.0,3.0,1.0,0.0
