time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790244817733765,0.274929940700531,0.2497083842754364,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717320799827576,0.5287486910820007,0.5017101168632507,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989548325538636,0.5859709978103638,0.4091990292072296,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487830758094788,0.3588732779026031,0.3418911099433899,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355960607528687,0.2299713641405105,1.045809984207153,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.11114501953125,1.0,0.5734067559242249,1.0,1.0,0.0,1.0,-3.059854507446289,3.059846878051758,7.527808975282824e-06,2.36344838142395,0.9046757221221924,0.9046757221221924,0.0,144.80970764160156,138.0,55267.640625,0.0,2393.3134765625,1.0,280.0984191894531,283.7246398925781,294.39532470703125,298.0008239746094,293.1499938964844,293.1499938964844,280.04998779296875,35764.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560465216636658,1.0,0.0,0.0,3.6601407527923584,3.660164833068848,8.938998803387221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.7529296875,0.0,1542.7120361328125,1895.4371337890625,0.0,3917.266845703125,0.9073538184165956,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813677191734314,0.2748381793498993,0.2497383058071136,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741136431694032,0.5280591249465942,0.5012186765670776,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876771807670593,0.4074706137180328,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.851317822933197,0.3589614033699035,0.3420845866203308,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378861904144287,0.2302107214927673,1.0472097396850586,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724896788597107,1.0,1.0,0.0,1.0,-3.0591189861297607,3.059111356735229,7.524357442889595e-06,2.362950325012207,0.9050031304359436,0.9050031304359436,0.0,143.3565216064453,141.0,55475.58984375,0.0,2384.37841796875,1.0,280.0576171875,283.68023681640625,294.4067077636719,297.99957275390625,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600521922111512,1.0,0.0,0.0,3.6630699634552,3.6630940437316895,8.953311976256373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.3798828125,0.0,1546.36376953125,1895.4371337890625,0.0,3953.051025390625,0.908067226409912,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812650203704834,0.2739109098911285,0.2491063177585601,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736067652702332,0.5257481336593628,0.4993170201778412,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907284021377563,0.4066096544265747,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.851628303527832,0.3583495020866394,0.3417356014251709,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384198904037476,0.2300584614276886,1.0473960638046265,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716938972473145,1.0,1.0,0.0,1.0,-3.0548641681671143,3.054856777191162,7.503119832108496e-06,2.3595285415649414,0.9025801420211792,0.9025801420211792,0.0,142.827880859375,144.0,56840.02734375,0.0,2373.727783203125,1.0,279.75811767578125,283.4690246582031,294.4280700683594,298.1249694824219,293.1499938964844,293.1499938964844,279.45001220703125,36001.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710307717323304,1.0,0.0,0.0,3.663663387298584,3.663687705993652,8.956213832789217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.2451171875,0.0,1548.434814453125,1895.4371337890625,0.0,4050.282470703125,0.9083201885223388,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812650203704834,0.2739109098911285,0.2491063177585601,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736067652702332,0.5257481336593628,0.4993170201778412,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907284021377563,0.4066096544265747,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.851628303527832,0.3583495020866394,0.3417356014251709,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384198904037476,0.2300584614276886,1.0473960638046265,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716938972473145,1.0,1.0,0.0,1.0,-3.0548641681671143,3.054856777191162,7.503119832108496e-06,2.3595285415649414,0.9025801420211792,0.9025801420211792,0.0,142.827880859375,144.0,56840.02734375,0.0,2373.727783203125,1.0,279.75811767578125,283.4690246582031,294.4280700683594,298.1249694824219,293.1499938964844,293.1499938964844,279.45001220703125,36001.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710307717323304,1.0,0.0,0.0,3.663663387298584,3.663687705993652,8.956213832789217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.2451171875,0.0,1548.434814453125,1895.4371337890625,0.0,4050.282470703125,0.9083201885223388,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778852581977844,0.2724516093730926,0.2479467242956161,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694483280181884,0.5227543115615845,0.4966937899589538,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923944115638733,0.4099003970623016,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189842224121,0.357098251581192,0.3407371640205383,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360374927520752,0.2293230891227722,1.044931411743164,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717750787734985,1.0,1.0,0.0,1.0,-3.050109624862671,3.05010199546814,7.479456144210417e-06,2.3557186126708984,0.8977187871932983,0.8977187871932983,0.0,143.9452667236328,147.0,58145.46875,0.0,2370.763916015625,1.0,279.4581604003906,283.2621459960937,294.4353332519531,298.2186889648437,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801271557807922,1.0,0.0,0.0,3.65564489364624,3.6556689739227295,8.917052127799252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.2744140625,0.0,1541.2098388671875,1895.4371337890625,0.0,4129.82861328125,0.9066823720932008,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778852581977844,0.2724516093730926,0.2479467242956161,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694483280181884,0.5227543115615845,0.4966937899589538,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923944115638733,0.4099003970623016,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189842224121,0.357098251581192,0.3407371640205383,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360374927520752,0.2293230891227722,1.044931411743164,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717750787734985,1.0,1.0,0.0,1.0,-3.050109624862671,3.05010199546814,7.479456144210417e-06,2.3557186126708984,0.8977187871932983,0.8977187871932983,0.0,143.9452667236328,147.0,58145.46875,0.0,2370.763916015625,1.0,279.4581604003906,283.2621459960937,294.4353332519531,298.2186889648437,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801271557807922,1.0,0.0,0.0,3.65564489364624,3.6556689739227295,8.917052127799252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.2744140625,0.0,1541.2098388671875,1895.4371337890625,0.0,4129.82861328125,0.9066823720932008,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747998833656311,0.2721094191074371,0.2473288029432296,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652498960494996,0.5211731791496277,0.4947793483734131,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950438976287842,0.4135879278182983,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456581234931946,0.3567933142185211,0.3401558399200439,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335813045501709,0.2291336059570312,1.0432610511779783,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.572526216506958,1.0,1.0,0.0,1.0,-3.0487821102142334,3.048774719238281,7.472382549167378e-06,2.35445523262024,0.8982794284820557,0.8982794284820557,0.0,145.41114807128906,150.0,56919.1171875,0.0,2375.94580078125,1.0,279.7421875,283.46551513671875,294.38311767578125,298.0183410644531,293.1499938964844,293.1499938964844,280.04998779296875,36120.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970385730266571,1.0,0.0,0.0,3.65027928352356,3.650303363800049,8.890895060176263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.19921875,0.0,1534.3809814453125,1895.4371337890625,0.0,4044.60546875,0.9054354429244996,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747998833656311,0.2721094191074371,0.2473288029432296,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652498960494996,0.5211731791496277,0.4947793483734131,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950438976287842,0.4135879278182983,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456581234931946,0.3567933142185211,0.3401558399200439,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335813045501709,0.2291336059570312,1.0432610511779783,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.572526216506958,1.0,1.0,0.0,1.0,-3.0487821102142334,3.048774719238281,7.472382549167378e-06,2.35445523262024,0.8982794284820557,0.8982794284820557,0.0,145.41114807128906,150.0,56919.1171875,0.0,2375.94580078125,1.0,279.7421875,283.46551513671875,294.38311767578125,298.0183410644531,293.1499938964844,293.1499938964844,280.04998779296875,36120.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970385730266571,1.0,0.0,0.0,3.65027928352356,3.650303363800049,8.890895060176263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.19921875,0.0,1534.3809814453125,1895.4371337890625,0.0,4044.60546875,0.9054354429244996,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.773850679397583,0.2728517651557922,0.2478367388248443,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.963146150112152,0.5210273861885071,0.4944075345993042,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994777083396912,0.4159963726997375,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446031808853149,0.3576309084892273,0.3407531976699829,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328041791915894,0.2298121750354766,1.045598387718201,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655826568604,1.0,1.0,0.0,1.0,-3.055361747741699,3.055354356765747,7.504205768782413e-06,2.359341144561768,0.9017475247383118,0.9017475247383118,0.0,146.62452697753906,153.0,55751.375,0.0,2394.448486328125,1.0,280.0417785644531,283.68585205078125,294.38690185546875,297.9320373535156,293.1499938964844,293.1499938964844,279.75,35907.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959958016872406,1.0,0.0,0.0,3.65301251411438,3.653036594390869,8.904214041649539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.744140625,0.0,1535.827880859375,1895.4371337890625,0.0,3952.211669921875,0.9059077501296996,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.773850679397583,0.2728517651557922,0.2478367388248443,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.963146150112152,0.5210273861885071,0.4944075345993042,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994777083396912,0.4159963726997375,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446031808853149,0.3576309084892273,0.3407531976699829,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328041791915894,0.2298121750354766,1.045598387718201,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655826568604,1.0,1.0,0.0,1.0,-3.055361747741699,3.055354356765747,7.504205768782413e-06,2.359341144561768,0.9017475247383118,0.9017475247383118,0.0,146.62452697753906,153.0,55751.375,0.0,2394.448486328125,1.0,280.0417785644531,283.68585205078125,294.38690185546875,297.9320373535156,293.1499938964844,293.1499938964844,279.75,35907.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959958016872406,1.0,0.0,0.0,3.65301251411438,3.653036594390869,8.904214041649539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.744140625,0.0,1535.827880859375,1895.4371337890625,0.0,3952.211669921875,0.9059077501296996,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733026146888733,0.2729703485965729,0.2481618523597717,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619764685630798,0.5206658244132996,0.4943422377109527,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013652086257935,0.4174270331859588,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440318703651428,0.3578924536705017,0.3411890864372253,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324336171150208,0.2300958931446075,1.0474472045898438,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.575262725353241,1.0,1.0,0.0,1.0,-3.060142517089844,3.060135126113892,7.527648449467961e-06,2.3630080223083496,0.9007744193077089,0.9007744193077089,0.0,147.39712524414062,153.0,56956.69921875,0.0,2407.364013671875,1.0,279.79852294921875,283.5408935546875,294.4577331542969,298.1751708984375,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660934805870056,1.0,0.0,0.0,3.654175043106079,3.654199123382568,8.909882467378338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.3427734375,0.0,1537.47216796875,1895.4371337890625,0.0,4006.714111328125,0.9061461687088012,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716041803359985,0.272700160741806,0.2480959296226501,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595034718513488,0.5198225975036621,0.4937702417373657,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025551557540894,0.4197562932968139,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424285650253296,0.357796311378479,0.3412761390209198,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311995625495911,0.2301295399665832,1.0482630729675293,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763800144195557,1.0,1.0,0.0,1.0,-3.063264846801758,3.0632572174072266,7.543015726696467e-06,2.365418195724488,0.9001731872558594,0.9001731872558594,0.0,148.59841918945312,156.0,57173.7265625,0.0,2419.4580078125,1.0,279.7576599121094,283.5002746582031,294.4663391113281,298.16864013671875,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969649851322174,1.0,0.0,0.0,3.6533608436584473,3.653384923934937,8.9059125230051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.18359375,0.0,1536.995849609375,1895.4371337890625,0.0,4038.123779296875,0.9060298800468444,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654675841331482,0.271513432264328,0.2473607808351516,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509934782981871,0.5173109173774719,0.4918135702610016,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963086247444152,0.6037051677703857,0.4223571419715881,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.836558997631073,0.356925755739212,0.3408143222332001,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263776063919067,0.2296498417854309,1.0476367473602295,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782966613769531,1.0,1.0,0.0,1.0,-3.061851024627685,3.0618433952331543,7.536150860687485e-06,2.3643670082092285,0.8959710001945496,0.8959710001945496,0.0,152.2284393310547,159.0,58496.67578125,0.0,2435.77734375,1.0,279.4582214355469,283.2952880859375,294.4831848144531,298.2888488769531,293.1499938964844,293.1499938964844,279.75,36207.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800560474395752,1.0,0.0,0.0,3.646304845809937,3.646328926086426,8.871544991961855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.583984375,0.0,1530.6146240234375,1895.4371337890625,0.0,4129.2109375,0.904579222202301,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654675841331482,0.271513432264328,0.2473607808351516,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509934782981871,0.5173109173774719,0.4918135702610016,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963086247444152,0.6037051677703857,0.4223571419715881,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.836558997631073,0.356925755739212,0.3408143222332001,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263776063919067,0.2296498417854309,1.0476367473602295,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782966613769531,1.0,1.0,0.0,1.0,-3.061851024627685,3.0618433952331543,7.536150860687485e-06,2.3643670082092285,0.8959710001945496,0.8959710001945496,0.0,152.2284393310547,159.0,58496.67578125,0.0,2435.77734375,1.0,279.4582214355469,283.2952880859375,294.4831848144531,298.2888488769531,293.1499938964844,293.1499938964844,279.75,36207.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800560474395752,1.0,0.0,0.0,3.646304845809937,3.646328926086426,8.871544991961855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.583984375,0.0,1530.6146240234375,1895.4371337890625,0.0,4129.2109375,0.904579222202301,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604672312736511,0.2712173759937286,0.2468845844268798,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9435123205184937,0.515899658203125,0.4901820719242096,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253293037416,0.6066187620162964,0.4240192472934723,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316560983657837,0.3567632436752319,0.3404794931411743,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221968770027161,0.2295605689287185,1.0468740463256836,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.579955518245697,1.0,1.0,0.0,1.0,-3.059993028640747,3.059985637664795,7.526399713242426e-06,2.362676858901977,0.8970265984535217,0.8970265984535217,0.0,155.41909790039062,162.0,57227.79296875,0.0,2448.958740234375,1.0,279.7421264648437,283.493896484375,294.4240417480469,298.0821228027344,293.1499938964844,293.1499938964844,280.04998779296875,36079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712746739387512,1.0,0.0,0.0,3.642451763153076,3.6424756050109854,8.852804853631824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.267578125,0.0,1525.384033203125,1895.4371337890625,0.0,4052.427978515625,0.9036582112312316,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604672312736511,0.2712173759937286,0.2468845844268798,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9435123205184937,0.515899658203125,0.4901820719242096,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253293037416,0.6066187620162964,0.4240192472934723,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316560983657837,0.3567632436752319,0.3404794931411743,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221968770027161,0.2295605689287185,1.0468740463256836,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.579955518245697,1.0,1.0,0.0,1.0,-3.059993028640747,3.059985637664795,7.526399713242426e-06,2.362676858901977,0.8970265984535217,0.8970265984535217,0.0,155.41909790039062,162.0,57227.79296875,0.0,2448.958740234375,1.0,279.7421264648437,283.493896484375,294.4240417480469,298.0821228027344,293.1499938964844,293.1499938964844,280.04998779296875,36079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712746739387512,1.0,0.0,0.0,3.642451763153076,3.6424756050109854,8.852804853631824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.267578125,0.0,1525.384033203125,1895.4371337890625,0.0,4052.427978515625,0.9036582112312316,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588106393814087,0.2719458341598511,0.2474153637886047,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401714205741882,0.5158193111419678,0.4899166524410248,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251271247864,0.6110319495201111,0.4269255101680755,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299089074134827,0.3576503396034241,0.3411673307418823,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902073860168,0.230274349451065,1.0495604276657104,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717977523804,1.0,1.0,0.0,1.0,-3.0678539276123047,3.067846298217773,7.564708994323155e-06,2.368574619293213,0.9009339809417723,0.9009339809417723,0.0,157.38568115234375,165.0,56030.83203125,0.0,2474.03466796875,1.0,280.0417175292969,283.7103881835937,294.4179382324219,297.98419189453125,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614067673683168,1.0,0.0,0.0,3.64691686630249,3.6469407081604,8.874523018675973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.9072265625,0.0,1528.7027587890625,1895.4371337890625,0.0,3965.1162109375,0.9045122265815736,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588106393814087,0.2719458341598511,0.2474153637886047,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401714205741882,0.5158193111419678,0.4899166524410248,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251271247864,0.6110319495201111,0.4269255101680755,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299089074134827,0.3576503396034241,0.3411673307418823,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902073860168,0.230274349451065,1.0495604276657104,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717977523804,1.0,1.0,0.0,1.0,-3.0678539276123047,3.067846298217773,7.564708994323155e-06,2.368574619293213,0.9009339809417723,0.9009339809417723,0.0,157.38568115234375,165.0,56030.83203125,0.0,2474.03466796875,1.0,280.0417175292969,283.7103881835937,294.4179382324219,297.98419189453125,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614067673683168,1.0,0.0,0.0,3.64691686630249,3.6469407081604,8.874523018675973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.9072265625,0.0,1528.7027587890625,1895.4371337890625,0.0,3965.1162109375,0.9045122265815736,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558658123016357,0.2717446386814117,0.2476716041564941,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350818395614624,0.514636754989624,0.4893437325954437,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338717460632,0.6138151288032532,0.4293473362922668,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270073533058167,0.3578130900859833,0.3417340219020843,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547185897827,0.2305749952793121,1.052371859550476,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269726753235,1.0,1.0,0.0,1.0,-3.07445764541626,3.0744500160217285,7.597502644784981e-06,2.373753309249878,0.8997125029563904,0.8997125029563904,0.0,160.15191650390625,168.0,57394.1171875,0.0,2501.021240234375,1.0,279.7578125,283.5199584960937,294.48602294921875,298.2071838378906,293.1499938964844,293.1499938964844,280.04998779296875,35966.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713420271873474,1.0,0.0,0.0,3.648958206176758,3.648982286453247,8.884460953595408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.61962890625,0.0,1531.761962890625,1895.4371337890625,0.0,4053.020263671875,0.905012845993042,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558658123016357,0.2717446386814117,0.2476716041564941,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350818395614624,0.514636754989624,0.4893437325954437,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338717460632,0.6138151288032532,0.4293473362922668,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270073533058167,0.3578130900859833,0.3417340219020843,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547185897827,0.2305749952793121,1.052371859550476,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269726753235,1.0,1.0,0.0,1.0,-3.07445764541626,3.0744500160217285,7.597502644784981e-06,2.373753309249878,0.8997125029563904,0.8997125029563904,0.0,160.15191650390625,168.0,57394.1171875,0.0,2501.021240234375,1.0,279.7578125,283.5199584960937,294.48602294921875,298.2071838378906,293.1499938964844,293.1499938964844,280.04998779296875,35966.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713420271873474,1.0,0.0,0.0,3.648958206176758,3.648982286453247,8.884460953595408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.61962890625,0.0,1531.761962890625,1895.4371337890625,0.0,4053.020263671875,0.905012845993042,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535980343818665,0.2716577649116516,0.247520625591278,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314681887626648,0.5140599012374878,0.4886940717697143,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.988689124584198,0.6153042912483215,0.4302377104759216,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247906565666199,0.3578684329986572,0.3417383730411529,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.716564953327179,0.2306752800941467,1.0528233051300049,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857197046279907,1.0,1.0,0.0,1.0,-3.0751101970672607,3.075102567672729,7.600570370414061e-06,2.3741910457611084,0.9017606377601624,0.9017606377601624,0.0,161.8785400390625,168.0,56288.96484375,0.0,2511.321533203125,1.0,280.0013122558594,283.668701171875,294.4315490722656,297.9958801269531,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663750529289246,1.0,0.0,0.0,3.65091609954834,3.650940179824829,8.893998142411874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.865234375,0.0,1533.3651123046875,1895.4371337890625,0.0,4009.20556640625,0.9054489731788636,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522795796394348,0.2718757688999176,0.2476609051227569,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9290995001792908,0.5138623714447021,0.488425076007843,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878717660903932,0.6172487139701843,0.431508868932724,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.823451578617096,0.3582030534744262,0.342000812292099,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.715440571308136,0.2309699952602386,1.054024577140808,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.586907684803009,1.0,1.0,0.0,1.0,-3.0782387256622314,3.0782310962677,7.615849881403847e-06,2.376525402069092,0.9034705758094788,0.9034705758094788,0.0,163.1987762451172,171.0,56175.9453125,0.0,2524.216552734375,1.0,280.04229736328125,283.7127685546875,294.4299621582031,298.0207214355469,293.1499938964844,293.1499938964844,279.75,35809.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639304876327516,1.0,0.0,0.0,3.655227661132813,3.655251502990722,8.915015996535658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.40234375,0.0,1537.563232421875,1895.4371337890625,0.0,3987.544189453125,0.9063301682472228,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486586570739746,0.2713882029056549,0.2476280927658081,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9230334162712096,0.5123494267463684,0.4874954223632812,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780367851256,0.6195383667945862,0.4335501790046692,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288679122925,0.3580772280693054,0.3422743082046509,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123181223869324,0.2310307323932647,1.0557656288146973,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232060432434,1.0,1.0,0.0,1.0,-3.081967830657959,3.081960201263428,7.634506800968666e-06,2.379485607147217,0.9021618366241456,0.9021618366241456,0.0,166.3984832763672,174.0,57475.18359375,0.0,2548.15625,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.2087707519531,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973550260066986,1.0,0.0,0.0,3.658276319503784,3.6583003997802734,8.929893624554097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.06640625,0.0,1541.949951171875,1895.4371337890625,0.0,4072.410888671875,0.9070761203765868,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486586570739746,0.2713882029056549,0.2476280927658081,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9230334162712096,0.5123494267463684,0.4874954223632812,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780367851256,0.6195383667945862,0.4335501790046692,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288679122925,0.3580772280693054,0.3422743082046509,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123181223869324,0.2310307323932647,1.0557656288146973,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232060432434,1.0,1.0,0.0,1.0,-3.081967830657959,3.081960201263428,7.634506800968666e-06,2.379485607147217,0.9021618366241456,0.9021618366241456,0.0,166.3984832763672,174.0,57475.18359375,0.0,2548.15625,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.2087707519531,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973550260066986,1.0,0.0,0.0,3.658276319503784,3.6583003997802734,8.929893624554097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.06640625,0.0,1541.949951171875,1895.4371337890625,0.0,4072.410888671875,0.9070761203765868,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428609132766724,0.2699458003044128,0.2466770261526107,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141644835472108,0.5096405148506165,0.4853627979755401,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797704219818116,0.6203787922859192,0.4344596266746521,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139703869819641,0.3569850623607635,0.3416182100772857,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069003582000732,0.2303297817707061,1.0542336702346802,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909276008605957,1.0,1.0,0.0,1.0,-3.076731443405152,3.07672381401062,7.608694431837648e-06,2.3754875659942627,0.8979910612106323,0.8979910612106323,0.0,170.56683349609375,177.0,58655.453125,0.0,2560.00146484375,1.0,279.45819091796875,283.2992858886719,294.4721374511719,298.29595947265625,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836530685424804,1.0,0.0,0.0,3.652957439422608,3.6529815196990967,8.903946309146704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.6728515625,0.0,1537.6815185546875,1895.4371337890625,0.0,4160.39599609375,0.9060317873954772,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428609132766724,0.2699458003044128,0.2466770261526107,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141644835472108,0.5096405148506165,0.4853627979755401,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797704219818116,0.6203787922859192,0.4344596266746521,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139703869819641,0.3569850623607635,0.3416182100772857,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069003582000732,0.2303297817707061,1.0542336702346802,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909276008605957,1.0,1.0,0.0,1.0,-3.076731443405152,3.07672381401062,7.608694431837648e-06,2.3754875659942627,0.8979910612106323,0.8979910612106323,0.0,170.56683349609375,177.0,58655.453125,0.0,2560.00146484375,1.0,279.45819091796875,283.2992858886719,294.4721374511719,298.29595947265625,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836530685424804,1.0,0.0,0.0,3.652957439422608,3.6529815196990967,8.903946309146704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.6728515625,0.0,1537.6815185546875,1895.4371337890625,0.0,4160.39599609375,0.9060317873954772,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385662198066711,0.2694280743598938,0.2460053116083145,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075626134872437,0.508054256439209,0.4835753142833709,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759788513183594,0.6227412819862366,0.4357900023460388,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093981146812439,0.356640100479126,0.3411133587360382,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958299636841,0.2300541996955871,1.052646279335022,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.072847366333008,3.072839736938477,7.589085271320073e-06,2.37231707572937,0.8989037275314331,0.8989037275314331,0.0,173.8706512451172,180.0,57238.75390625,0.0,2569.883056640625,1.0,279.7421875,283.4877319335937,294.39276123046875,298.0597839355469,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974878430366516,1.0,0.0,0.0,3.649881362915039,3.649905443191528,8.888957268027298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.13916015625,0.0,1533.49609375,1895.4371337890625,0.0,4084.047119140625,0.9053028225898744,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385662198066711,0.2694280743598938,0.2460053116083145,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075626134872437,0.508054256439209,0.4835753142833709,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759788513183594,0.6227412819862366,0.4357900023460388,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093981146812439,0.356640100479126,0.3411133587360382,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958299636841,0.2300541996955871,1.052646279335022,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.072847366333008,3.072839736938477,7.589085271320073e-06,2.37231707572937,0.8989037275314331,0.8989037275314331,0.0,173.8706512451172,180.0,57238.75390625,0.0,2569.883056640625,1.0,279.7421875,283.4877319335937,294.39276123046875,298.0597839355469,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974878430366516,1.0,0.0,0.0,3.649881362915039,3.649905443191528,8.888957268027298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.13916015625,0.0,1533.49609375,1895.4371337890625,0.0,4084.047119140625,0.9053028225898744,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370249629020691,0.2699349820613861,0.2463459223508834,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.904646337032318,0.5077811479568481,0.4831414818763733,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.975211501121521,0.626412034034729,0.4382259547710418,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076281547546387,0.3573416769504547,0.3416375815868377,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332345962524,0.2305878847837448,1.0545586347579956,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078585147857666,3.0785775184631348,7.617260507686296e-06,2.37666654586792,0.902459442615509,0.902459442615509,0.0,175.9222869873047,183.0,55876.53125,0.0,2591.70458984375,1.0,280.0417785644531,283.6938171386719,294.3636169433594,297.9293212890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650922417640686,1.0,0.0,0.0,3.654135465621948,3.6541595458984375,8.9096897681884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.9140625,0.0,1536.7918701171875,1895.4371337890625,0.0,3997.846435546875,0.9061288833618164,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370249629020691,0.2699349820613861,0.2463459223508834,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.904646337032318,0.5077811479568481,0.4831414818763733,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.975211501121521,0.626412034034729,0.4382259547710418,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076281547546387,0.3573416769504547,0.3416375815868377,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332345962524,0.2305878847837448,1.0545586347579956,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078585147857666,3.0785775184631348,7.617260507686296e-06,2.37666654586792,0.902459442615509,0.902459442615509,0.0,175.9222869873047,183.0,55876.53125,0.0,2591.70458984375,1.0,280.0417785644531,283.6938171386719,294.3636169433594,297.9293212890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650922417640686,1.0,0.0,0.0,3.654135465621948,3.6541595458984375,8.9096897681884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.9140625,0.0,1536.7918701171875,1895.4371337890625,0.0,3997.846435546875,0.9061288833618164,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362539768218994,0.2699200510978699,0.246571734547615,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032122492790222,0.5073366165161133,0.4830178022384643,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9747124314308168,0.6276335120201111,0.4393898546695709,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067544102668762,0.3575037717819214,0.3420061469078064,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003295421600342,0.2307765185832977,1.0560967922210691,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954568386077881,1.0,1.0,0.0,1.0,-3.082404851913452,3.082397222518921,7.636377631570213e-06,2.37969970703125,0.9014247059822084,0.9014247059822084,0.0,177.05929565429688,183.0,56978.1875,0.0,2605.0615234375,1.0,279.7984924316406,283.54168701171875,294.4161682128906,298.1484069824219,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971379280090332,1.0,0.0,0.0,3.655721664428711,3.6557457447052,8.917426725929545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.927734375,0.0,1538.9976806640625,1895.4371337890625,0.0,4053.347900390625,0.9064700603485109,1.0,0.0,3.0,1.0,0.0
