time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344213128089905,0.2694965302944183,0.2464017122983932,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005224704742432,0.506393313407898,0.4823866188526153,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728795289993286,0.6281958818435669,0.440003365278244,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047376871109009,0.3572838604450226,0.3420133590698242,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986109614372253,0.2306952178478241,1.0565598011016846,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964688062667847,1.0,1.0,0.0,1.0,-3.0827512741088867,3.0827436447143555,7.638327588210814e-06,2.3800649642944336,0.9006606340408325,0.9006606340408325,0.0,178.7742919921875,186.0,57060.75390625,0.0,2614.746826171875,1.0,279.7576599121094,283.49237060546875,294.4061584472656,298.115966796875,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750703573226928,1.0,0.0,0.0,3.655063152313232,3.6550872325897217,8.914213935895532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.9296875,0.0,1538.8004150390625,1895.4371337890625,0.0,4085.726806640625,0.90639728307724,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293271422386169,0.2679600417613983,0.2453900426626205,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.893455445766449,0.5036319494247437,0.4802363812923431,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.967356503009796,0.6282700300216675,0.4404146075248718,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991021871566772,0.3561137020587921,0.3413114249706268,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936606168746948,0.2299539595842361,1.0549300909042358,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207920074463,1.0,1.0,0.0,1.0,-3.076650381088257,3.0766427516937256,7.608448413520818e-06,2.375490188598633,0.8958460688591003,0.8958460688591003,0.0,182.89210510253903,189.0,58101.63671875,0.0,2624.53759765625,1.0,279.4582214355469,283.2694091796875,294.3832702636719,298.1791076660156,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856253266334534,1.0,0.0,0.0,3.647296905517578,3.647320747375488,8.876372135091515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.46240234375,0.0,1531.884033203125,1895.4371337890625,0.0,4177.42626953125,0.904811143875122,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293271422386169,0.2679600417613983,0.2453900426626205,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.893455445766449,0.5036319494247437,0.4802363812923431,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.967356503009796,0.6282700300216675,0.4404146075248718,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991021871566772,0.3561137020587921,0.3413114249706268,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936606168746948,0.2299539595842361,1.0549300909042358,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207920074463,1.0,1.0,0.0,1.0,-3.076650381088257,3.0766427516937256,7.608448413520818e-06,2.375490188598633,0.8958460688591003,0.8958460688591003,0.0,182.89210510253903,189.0,58101.63671875,0.0,2624.53759765625,1.0,279.4582214355469,283.2694091796875,294.3832702636719,298.1791076660156,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856253266334534,1.0,0.0,0.0,3.647296905517578,3.647320747375488,8.876372135091515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.46240234375,0.0,1531.884033203125,1895.4371337890625,0.0,4177.42626953125,0.904811143875122,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252995371818542,0.267279714345932,0.2445895373821258,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877594470977783,0.5018919706344604,0.4783302247524261,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.963146150112152,0.6297932267189026,0.4411756992340088,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945827841758728,0.3556092381477356,0.3406778872013092,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923018455505,0.2295814007520675,1.0529874563217163,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992761254310608,1.0,1.0,0.0,1.0,-3.0712032318115234,3.071195602416992,7.581331374240108e-06,2.371200561523437,0.8959450721740723,0.8959450721740723,0.0,186.24636840820312,192.0,56531.18359375,0.0,2631.56689453125,1.0,279.7421264648437,283.4504699707031,294.2811889648437,297.9117126464844,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769864678382874,1.0,0.0,0.0,3.641333341598511,3.641357421875,8.847370054354542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.13720703125,0.0,1524.5933837890625,1895.4371337890625,0.0,4102.4736328125,0.903444230556488,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252995371818542,0.267279714345932,0.2445895373821258,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877594470977783,0.5018919706344604,0.4783302247524261,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.963146150112152,0.6297932267189026,0.4411756992340088,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945827841758728,0.3556092381477356,0.3406778872013092,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923018455505,0.2295814007520675,1.0529874563217163,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992761254310608,1.0,1.0,0.0,1.0,-3.0712032318115234,3.071195602416992,7.581331374240108e-06,2.371200561523437,0.8959450721740723,0.8959450721740723,0.0,186.24636840820312,192.0,56531.18359375,0.0,2631.56689453125,1.0,279.7421264648437,283.4504699707031,294.2811889648437,297.9117126464844,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769864678382874,1.0,0.0,0.0,3.641333341598511,3.641357421875,8.847370054354542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.13720703125,0.0,1524.5933837890625,1895.4371337890625,0.0,4102.4736328125,0.903444230556488,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234487533569336,0.2674195468425751,0.2446804493665695,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847039937973022,0.5012373328208923,0.4776260256767273,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616482257843018,0.6324886679649353,0.4429773986339569,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924409508705139,0.3559292256832123,0.3409302234649658,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927018165588,0.2297941297292709,1.0538970232009888,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009564399719238,1.0,1.0,0.0,1.0,-3.074023485183716,3.074015855789185,7.595318493258674e-06,2.3734018802642822,0.8985223174095154,0.8985223174095154,0.0,188.5120391845703,195.0,55013.87890625,-0.0,2648.93017578125,1.0,280.04168701171875,283.6494445800781,294.2303161621094,297.7487487792969,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667134284973145,1.0,0.0,0.0,3.642246007919312,3.6422698497772217,8.851804977894062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.87841796875,0.0,1524.2574462890625,1895.4371337890625,0.0,4012.19921875,0.9035303592681884,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234487533569336,0.2674195468425751,0.2446804493665695,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847039937973022,0.5012373328208923,0.4776260256767273,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616482257843018,0.6324886679649353,0.4429773986339569,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924409508705139,0.3559292256832123,0.3409302234649658,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927018165588,0.2297941297292709,1.0538970232009888,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009564399719238,1.0,1.0,0.0,1.0,-3.074023485183716,3.074015855789185,7.595318493258674e-06,2.3734018802642822,0.8985223174095154,0.8985223174095154,0.0,188.5120391845703,195.0,55013.87890625,-0.0,2648.93017578125,1.0,280.04168701171875,283.6494445800781,294.2303161621094,297.7487487792969,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667134284973145,1.0,0.0,0.0,3.642246007919312,3.6422698497772217,8.851804977894062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.87841796875,0.0,1524.2574462890625,1895.4371337890625,0.0,4012.19921875,0.9035303592681884,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.721969723701477,0.2677792012691498,0.245039701461792,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.882120668888092,0.5009526610374451,0.4773686826229095,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280160903932,0.6354475617408752,0.4450488686561584,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342910766602,0.3565370142459869,0.341525673866272,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862026453018188,0.2302103638648986,1.055943727493286,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030042171478271,1.0,1.0,0.0,1.0,-3.079810857772827,3.079803228378296,7.624134923389647e-06,2.3779497146606445,0.9033541679382324,0.9033541679382324,0.0,190.79153442382807,198.0,53572.23046875,-0.0,2672.19677734375,1.0,280.3417358398437,283.8465881347656,294.195068359375,297.6177062988281,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568749666213988,1.0,0.0,0.0,3.6510980129241934,3.651122093200684,8.894884331311914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.48828125,0.0,1532.496337890625,1895.4371337890625,0.0,3924.6806640625,0.9053656458854676,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.721969723701477,0.2677792012691498,0.245039701461792,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.882120668888092,0.5009526610374451,0.4773686826229095,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280160903932,0.6354475617408752,0.4450488686561584,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342910766602,0.3565370142459869,0.341525673866272,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862026453018188,0.2302103638648986,1.055943727493286,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030042171478271,1.0,1.0,0.0,1.0,-3.079810857772827,3.079803228378296,7.624134923389647e-06,2.3779497146606445,0.9033541679382324,0.9033541679382324,0.0,190.79153442382807,198.0,53572.23046875,-0.0,2672.19677734375,1.0,280.3417358398437,283.8465881347656,294.195068359375,297.6177062988281,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568749666213988,1.0,0.0,0.0,3.6510980129241934,3.651122093200684,8.894884331311914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.48828125,0.0,1532.496337890625,1895.4371337890625,0.0,3924.6806640625,0.9053656458854676,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208775877952576,0.2675442695617676,0.2451182454824447,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.880426824092865,0.5003267526626587,0.4771336615085602,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594510197639464,0.6361759305000305,0.4459110796451568,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895212769508362,0.3564901947975158,0.3417559564113617,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851423978805542,0.2301842868328094,1.0567981004714966,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040717959403992,1.0,1.0,0.0,1.0,-3.081970691680908,3.081963062286377,7.635162546648644e-06,2.3797550201416016,0.9028851985931396,0.9028851985931396,0.0,192.21241760253903,198.0,54637.42578125,-0.0,2683.891845703125,1.0,280.0985412597656,283.69000244140625,294.24462890625,297.82989501953125,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633047580718994,1.0,0.0,0.0,3.655028343200684,3.6550521850585938,8.914043974073138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.953125,0.0,1537.289794921875,1895.4371337890625,0.0,3981.98974609375,0.9062288999557496,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186979055404663,0.2668412327766418,0.244740143418312,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775132894515991,0.4991326630115509,0.4763165414333343,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569297432899476,0.6361766457557678,0.4461717307567596,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871853113174438,0.3559913337230682,0.3415499031543731,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.683049738407135,0.2298157215118408,1.056214451789856,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049349308013916,1.0,1.0,0.0,1.0,-3.0799059867858887,3.0798983573913574,7.625269063282758e-06,2.378300189971924,0.9026355147361756,0.9026355147361756,0.0,194.2320556640625,201.0,54685.9375,-0.0,2690.447998046875,1.0,280.0576477050781,283.6360778808594,294.231201171875,297.7922058105469,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670243859291076,1.0,0.0,0.0,3.656694650650024,3.6567187309265137,8.922173719838611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.1015625,0.0,1539.6885986328125,1895.4371337890625,0.0,4014.948974609375,0.9066754579544068,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127173542976379,0.2646272480487823,0.243187204003334,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.870140016078949,0.4957272410392761,0.473638117313385,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9499284029006958,0.6349827647209167,0.445764422416687,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809835076332092,0.3541179895401001,0.3402635157108307,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773381233215332,0.2283440232276916,1.0516974925994873,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820652008057,1.0,1.0,0.0,1.0,-3.0673635005950928,3.067355871200561,7.563740382465767e-06,2.368803739547729,0.8987258672714233,0.8987258672714233,0.0,198.9185791015625,204.0,55678.5078125,-0.0,2690.42041015625,1.0,279.7581787109375,283.4049987792969,294.20611572265625,297.8476867675781,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774529933929444,1.0,0.0,0.0,3.653433561325073,3.6534576416015625,8.906267225938791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.01513671875,0.0,1537.8170166015625,1895.4371337890625,0.0,4106.544921875,0.9060986042022704,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127173542976379,0.2646272480487823,0.243187204003334,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.870140016078949,0.4957272410392761,0.473638117313385,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9499284029006958,0.6349827647209167,0.445764422416687,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809835076332092,0.3541179895401001,0.3402635157108307,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773381233215332,0.2283440232276916,1.0516974925994873,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820652008057,1.0,1.0,0.0,1.0,-3.0673635005950928,3.067355871200561,7.563740382465767e-06,2.368803739547729,0.8987258672714233,0.8987258672714233,0.0,198.9185791015625,204.0,55678.5078125,-0.0,2690.42041015625,1.0,279.7581787109375,283.4049987792969,294.20611572265625,297.8476867675781,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774529933929444,1.0,0.0,0.0,3.653433561325073,3.6534576416015625,8.906267225938791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.01513671875,0.0,1537.8170166015625,1895.4371337890625,0.0,4106.544921875,0.9060986042022704,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074351906776428,0.2631675899028778,0.2417385429143905,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.864008903503418,0.4932040870189667,0.4710590541362762,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442636370658876,0.6351526379585266,0.4456231296062469,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641077041626,0.3527797162532806,0.3389050960540771,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723292469978333,0.2270961105823516,1.0461368560791016,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065072417259216,1.0,1.0,0.0,1.0,-3.054023742675781,3.054016351699829,7.497945262002759e-06,2.358438730239868,0.8995934724807739,0.8995934724807739,0.0,202.7351226806641,207.0,54080.921875,-0.0,2684.2861328125,1.0,280.0422058105469,283.5802307128906,294.10504150390625,297.57830810546875,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673313498497008,1.0,0.0,0.0,3.651522159576416,3.651546239852905,8.896951158021693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.376953125,0.0,1535.1075439453125,1895.4371337890625,0.0,4017.66259765625,0.905646026134491,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074351906776428,0.2631675899028778,0.2417385429143905,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.864008903503418,0.4932040870189667,0.4710590541362762,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442636370658876,0.6351526379585266,0.4456231296062469,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641077041626,0.3527797162532806,0.3389050960540771,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723292469978333,0.2270961105823516,1.0461368560791016,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065072417259216,1.0,1.0,0.0,1.0,-3.054023742675781,3.054016351699829,7.497945262002759e-06,2.358438730239868,0.8995934724807739,0.8995934724807739,0.0,202.7351226806641,207.0,54080.921875,-0.0,2684.2861328125,1.0,280.0422058105469,283.5802307128906,294.10504150390625,297.57830810546875,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673313498497008,1.0,0.0,0.0,3.651522159576416,3.651546239852905,8.896951158021693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.376953125,0.0,1535.1075439453125,1895.4371337890625,0.0,4017.66259765625,0.905646026134491,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045360207557678,0.2626480758190155,0.2412102222442627,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604665994644165,0.4918582737445831,0.4696820080280304,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266679763794,0.6366345882415771,0.4465635418891907,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729139924049377,0.3523570597171783,0.3384341597557068,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729328155518,0.2265160977840423,1.0433807373046875,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319315910339,1.0,1.0,0.0,1.0,-3.0489771366119385,3.0489697456359863,7.473175628547324e-06,2.35453724861145,0.90284663438797,0.90284663438797,0.0,205.2310485839844,210.0,52554.64453125,-0.0,2687.444091796875,1.0,280.341796875,283.77557373046875,294.0635070800781,297.4229736328125,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553621411323548,1.0,0.0,0.0,3.6559245586395264,3.655948638916016,8.918416369851911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.2734375,0.0,1538.7734375,1895.4371337890625,0.0,3911.1376953125,0.9065240025520324,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045360207557678,0.2626480758190155,0.2412102222442627,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604665994644165,0.4918582737445831,0.4696820080280304,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266679763794,0.6366345882415771,0.4465635418891907,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729139924049377,0.3523570597171783,0.3384341597557068,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729328155518,0.2265160977840423,1.0433807373046875,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319315910339,1.0,1.0,0.0,1.0,-3.0489771366119385,3.0489697456359863,7.473175628547324e-06,2.35453724861145,0.90284663438797,0.90284663438797,0.0,205.2310485839844,210.0,52554.64453125,-0.0,2687.444091796875,1.0,280.341796875,283.77557373046875,294.0635070800781,297.4229736328125,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553621411323548,1.0,0.0,0.0,3.6559245586395264,3.655948638916016,8.918416369851911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.2734375,0.0,1538.7734375,1895.4371337890625,0.0,3911.1376953125,0.9065240025520324,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007045149803162,0.2611482441425323,0.2403530925512313,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560632467269897,0.4893557131290436,0.4679200649261474,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375945329666138,0.6362221240997314,0.4468612372875213,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692944407463074,0.35110804438591,0.3377349078655243,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660041809082031,0.2254254072904586,1.0402472019195557,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081965565681458,1.0,1.0,0.0,1.0,-3.0415914058685303,3.041584014892578,7.43755663279444e-06,2.349062919616699,0.9005220532417297,0.9005220532417297,0.0,208.3978729248047,213.0,53590.2109375,-0.0,2689.495361328125,1.0,280.0577697753906,283.565185546875,294.1082763671875,297.598388671875,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642625451087952,1.0,0.0,0.0,3.656031370162964,3.656055212020874,8.918937055568676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.5009765625,0.0,1540.0615234375,1895.4371337890625,0.0,3990.490234375,0.9066265821456908,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007045149803162,0.2611482441425323,0.2403530925512313,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560632467269897,0.4893557131290436,0.4679200649261474,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375945329666138,0.6362221240997314,0.4468612372875213,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692944407463074,0.35110804438591,0.3377349078655243,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660041809082031,0.2254254072904586,1.0402472019195557,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081965565681458,1.0,1.0,0.0,1.0,-3.0415914058685303,3.041584014892578,7.43755663279444e-06,2.349062919616699,0.9005220532417297,0.9005220532417297,0.0,208.3978729248047,213.0,53590.2109375,-0.0,2689.495361328125,1.0,280.0577697753906,283.565185546875,294.1082763671875,297.598388671875,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642625451087952,1.0,0.0,0.0,3.656031370162964,3.656055212020874,8.918937055568676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.5009765625,0.0,1540.0615234375,1895.4371337890625,0.0,3990.490234375,0.9066265821456908,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978675723075867,0.2599453628063202,0.2395072877407074,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530163168907166,0.4875431954860687,0.4665007293224334,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344096779823304,0.6352810859680176,0.4464620053768158,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666729688644409,0.3500291109085083,0.3369658291339874,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635177731513977,0.2245376259088516,1.0372672080993652,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083933711051941,1.0,1.0,0.0,1.0,-3.033886671066284,3.033879041671753,7.400132744805887e-06,2.343201160430908,0.8975889682769775,0.8975889682769775,0.0,210.44009399414065,213.0,54571.92578125,-0.0,2685.0888671875,1.0,279.80108642578125,283.3916320800781,294.12408447265625,297.7387084960937,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713091254234314,1.0,0.0,0.0,3.652755260467529,3.6527793407440186,8.902960075829469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.6943359375,0.0,1537.408935546875,1895.4371337890625,0.0,4052.73046875,0.9059467911720276,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945266723632812,0.2585193216800689,0.2383971959352493,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495352268218994,0.4854456186294555,0.4647299349308014,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.930602252483368,0.6339895129203796,0.4457227885723114,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636181712150574,0.3487021923065185,0.3359093964099884,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606124639511108,0.2234461158514022,1.033246636390686,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083764433860779,1.0,1.0,0.0,1.0,-3.023435592651367,3.023428201675415,7.349410680035362e-06,2.335203170776367,0.8949941396713257,0.8949941396713257,0.0,212.69479370117188,201.0,54512.66015625,-0.0,2676.4697265625,1.0,279.75811767578125,283.3352966308594,294.0915832519531,297.6580505371094,293.1499938964844,293.1499938964844,280.04998779296875,36280.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740888476371764,1.0,0.0,0.0,3.646477699279785,3.6465015411376953,8.872385137692618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.71728515625,0.0,1531.348876953125,1895.4371337890625,0.0,4077.13232421875,0.904659390449524,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942233443260193,0.2567203938961029,0.2363805472850799,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495967984199524,0.4824862778186798,0.4614686667919159,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766827583312,0.6331111192703247,0.4446678757667541,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964653015137,0.3469007313251495,0.3338433802127838,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479981422424,0.2218015044927597,1.02456796169281,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002899408340454,3.002892255783081,7.249819191201823e-06,2.319302558898926,0.8942391276359558,0.8942391276359558,0.0,209.67510986328125,189.0,52850.75390625,-0.0,2621.481201171875,1.0,280.0421142578125,283.5125427246094,293.994140625,297.3897705078125,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630932807922364,1.0,0.0,0.0,3.637884378433228,3.637908458709717,8.830618298816262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.8330078125,0.0,1521.3116455078125,1895.4371337890625,0.0,3980.111083984375,0.9027206301689148,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942233443260193,0.2567203938961029,0.2363805472850799,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495967984199524,0.4824862778186798,0.4614686667919159,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766827583312,0.6331111192703247,0.4446678757667541,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964653015137,0.3469007313251495,0.3338433802127838,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479981422424,0.2218015044927597,1.02456796169281,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002899408340454,3.002892255783081,7.249819191201823e-06,2.319302558898926,0.8942391276359558,0.8942391276359558,0.0,209.67510986328125,189.0,52850.75390625,-0.0,2621.481201171875,1.0,280.0421142578125,283.5125427246094,293.994140625,297.3897705078125,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630932807922364,1.0,0.0,0.0,3.637884378433228,3.637908458709717,8.830618298816262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.8330078125,0.0,1521.3116455078125,1895.4371337890625,0.0,3980.111083984375,0.9027206301689148,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994116306304932,0.2559535205364227,0.2352264821529388,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554496169090271,0.4807669520378113,0.4593224823474884,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.941659927368164,0.6335998773574829,0.4446109235286712,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695371508598328,0.3460690379142761,0.3325707614421844,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648838520050049,0.2209165692329406,1.018431305885315,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289940834045,1.0,1.0,0.0,1.0,-2.989950180053711,2.989943027496338,7.1873896558827255e-06,2.309284448623657,0.8958367109298706,0.8958367109298706,0.0,201.60186767578125,177.0,51252.03125,-0.0,2555.681884765625,1.0,280.3416442871094,283.7090148925781,293.9556579589844,297.2335510253906,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95012629032135,1.0,0.0,0.0,3.635506629943848,3.635530471801758,8.819077379484952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.3388671875,0.0,1517.4666748046875,1895.4371337890625,0.0,3864.099609375,0.9020833969116212,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994116306304932,0.2559535205364227,0.2352264821529388,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554496169090271,0.4807669520378113,0.4593224823474884,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.941659927368164,0.6335998773574829,0.4446109235286712,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695371508598328,0.3460690379142761,0.3325707614421844,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648838520050049,0.2209165692329406,1.018431305885315,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289940834045,1.0,1.0,0.0,1.0,-2.989950180053711,2.989943027496338,7.1873896558827255e-06,2.309284448623657,0.8958367109298706,0.8958367109298706,0.0,201.60186767578125,177.0,51252.03125,-0.0,2555.681884765625,1.0,280.3416442871094,283.7090148925781,293.9556579589844,297.2335510253906,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95012629032135,1.0,0.0,0.0,3.635506629943848,3.635530471801758,8.819077379484952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.3388671875,0.0,1517.4666748046875,1895.4371337890625,0.0,3864.099609375,0.9020833969116212,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076840400695801,0.2556688189506531,0.2345103323459625,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647944927215576,0.4796506762504577,0.4577661454677582,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258615493774,0.6346122026443481,0.444951444864273,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784332633018494,0.3457547426223755,0.3317800760269165,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284291267395,0.2205058187246322,1.0142645835876465,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904923677444458,1.0,1.0,0.0,1.0,-2.9816648960113525,2.9816577434539795,7.147693850129144e-06,2.3029208183288574,0.8995987772941589,0.8995987772941589,0.0,191.28350830078125,165.0,49737.91796875,-0.0,2487.653564453125,1.0,280.64166259765625,283.905029296875,293.9335021972656,297.1120910644531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379857182502748,1.0,0.0,0.0,3.640624523162842,3.640648603439331,8.843925911605766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.0654296875,0.0,1521.62451171875,1895.4371337890625,0.0,3754.11376953125,0.9030908942222596,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076840400695801,0.2556688189506531,0.2345103323459625,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647944927215576,0.4796506762504577,0.4577661454677582,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258615493774,0.6346122026443481,0.444951444864273,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784332633018494,0.3457547426223755,0.3317800760269165,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284291267395,0.2205058187246322,1.0142645835876465,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904923677444458,1.0,1.0,0.0,1.0,-2.9816648960113525,2.9816577434539795,7.147693850129144e-06,2.3029208183288574,0.8995987772941589,0.8995987772941589,0.0,191.28350830078125,165.0,49737.91796875,-0.0,2487.653564453125,1.0,280.64166259765625,283.905029296875,293.9335021972656,297.1120910644531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379857182502748,1.0,0.0,0.0,3.640624523162842,3.640648603439331,8.843925911605766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.0654296875,0.0,1521.62451171875,1895.4371337890625,0.0,3754.11376953125,0.9030908942222596,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175942063331604,0.2556310296058655,0.2340143620967865,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767811059951782,0.4788520038127899,0.456516295671463,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515632629396,0.6358518600463867,0.4454537034034729,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897238731384277,0.3457200229167938,0.3312544226646423,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187304496765,0.2203759104013443,1.0113369226455688,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490159034729,1.0,1.0,0.0,1.0,-2.976016998291016,2.9760098457336426,7.120785994629841e-06,2.298621416091919,0.9054771065711976,0.9054771065711976,0.0,179.98016357421875,153.0,48282.46875,-0.0,2419.815673828125,1.0,280.9417419433594,284.0984191894531,293.91259765625,296.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926554560661316,1.0,0.0,0.0,3.653753042221069,3.65377688407898,8.907824735615577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.37841796875,0.0,1534.59814453125,1895.4371337890625,0.0,3649.520263671875,0.905880331993103,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175942063331604,0.2556310296058655,0.2340143620967865,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767811059951782,0.4788520038127899,0.456516295671463,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515632629396,0.6358518600463867,0.4454537034034729,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897238731384277,0.3457200229167938,0.3312544226646423,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187304496765,0.2203759104013443,1.0113369226455688,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490159034729,1.0,1.0,0.0,1.0,-2.976016998291016,2.9760098457336426,7.120785994629841e-06,2.298621416091919,0.9054771065711976,0.9054771065711976,0.0,179.98016357421875,153.0,48282.46875,-0.0,2419.815673828125,1.0,280.9417419433594,284.0984191894531,293.91259765625,296.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926554560661316,1.0,0.0,0.0,3.653753042221069,3.65377688407898,8.907824735615577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.37841796875,0.0,1534.59814453125,1895.4371337890625,0.0,3649.520263671875,0.905880331993103,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225338220596313,0.2552326619625091,0.2336772382259369,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832351565361023,0.4779914319515228,0.455780416727066,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767446517944336,0.6357234120368958,0.445529043674469,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957541346549988,0.3453682363033294,0.3309212028980255,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874947547912598,0.2201111018657684,1.0097825527191162,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793672204017639,1.0,1.0,0.0,1.0,-2.97255539894104,2.972548484802246,7.10451331542572e-06,2.296069860458374,0.9054712057113647,0.9054712057113647,0.0,174.35513305664062,153.0,49313.7578125,-0.0,2384.962158203125,1.0,280.6984558105469,283.9381408691406,293.97430419921875,297.2186889648437,293.1499938964844,293.1499938964844,280.6499938964844,35689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332895874977112,1.0,0.0,0.0,3.65977954864502,3.659803628921509,8.937234952099971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.490234375,0.0,1541.747314453125,1895.4371337890625,0.0,3711.25634765625,0.9072135090827942,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266076803207397,0.254382848739624,0.2329014986753463,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888670206069946,0.4765771031379699,0.4544776082038879,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826540946960448,0.6348352432250977,0.4449845850467682,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009971976280212,0.3445780575275421,0.330161303281784,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.692061722278595,0.2195318639278412,1.0068950653076172,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753180384635925,1.0,1.0,0.0,1.0,-2.9650254249572754,2.9650182723999023,7.068851118674502e-06,2.290377378463745,0.905627429485321,0.905627429485321,0.0,169.20144653320312,141.0,49336.3984375,-0.0,2345.24072265625,1.0,280.6576232910156,283.8808898925781,293.9678039550781,297.1889343261719,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373903274536132,1.0,0.0,0.0,3.6634485721588135,3.663472652435303,8.955162797974481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.763671875,0.0,1546.4232177734375,1895.4371337890625,0.0,3748.689208984375,0.9081105589866638,1.0,0.0,3.0,1.0,0.0
