time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338300347328186,0.2519093453884125,0.2305759787559509,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993340730667114,0.4727629125118255,0.4508475065231323,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710294723512,0.631805419921875,0.4429121613502502,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105109930038452,0.3421623706817627,0.3277939558029175,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003021836280823,0.217713177204132,0.9980654120445251,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955807685852,1.0,1.0,0.0,1.0,-2.9419257640838623,2.9419188499450684,6.959507118153852e-06,2.2726950645446777,0.9006072878837585,0.9006072878837585,0.0,159.339111328125,129.0,50253.46484375,-0.0,2254.43408203125,1.0,280.35809326171875,283.6427307128906,293.95184326171875,297.2506103515625,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489076733589172,1.0,0.0,0.0,3.661863327026367,3.661887407302856,8.947414471549564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.0048828125,0.0,1547.0882568359375,1895.4371337890625,0.0,3853.116455078125,0.9079484343528748,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338300347328186,0.2519093453884125,0.2305759787559509,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993340730667114,0.4727629125118255,0.4508475065231323,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710294723512,0.631805419921875,0.4429121613502502,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105109930038452,0.3421623706817627,0.3277939558029175,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003021836280823,0.217713177204132,0.9980654120445251,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955807685852,1.0,1.0,0.0,1.0,-2.9419257640838623,2.9419188499450684,6.959507118153852e-06,2.2726950645446777,0.9006072878837585,0.9006072878837585,0.0,159.339111328125,129.0,50253.46484375,-0.0,2254.43408203125,1.0,280.35809326171875,283.6427307128906,293.95184326171875,297.2506103515625,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489076733589172,1.0,0.0,0.0,3.661863327026367,3.661887407302856,8.947414471549564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.0048828125,0.0,1547.0882568359375,1895.4371337890625,0.0,3853.116455078125,0.9079484343528748,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386239171028137,0.249895691871643,0.2286700010299682,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.90650475025177,0.4697339832782745,0.447935402393341,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988774657249452,0.6291572451591492,0.4409249424934387,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165792226791382,0.3401225805282593,0.3257815539836883,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.705680787563324,0.2161382287740707,0.9904510974884032,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598312616348267,1.0,1.0,0.0,1.0,-2.922183036804199,2.9221761226654053,6.86664498061873e-06,2.2575459480285645,0.8937669992446899,0.8937669992446899,0.0,152.76528930664062,129.0,51122.5390625,-0.0,2187.119384765625,1.0,280.0775451660156,283.4356994628906,293.9461975097656,297.3334655761719,293.1499938964844,293.1499938964844,280.04998779296875,36414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570441246032716,1.0,0.0,0.0,3.651079654693604,3.6511037349700928,8.894793950275925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.9248046875,0.0,1537.4716796875,1895.4371337890625,0.0,3926.193603515625,0.9057305455207824,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404429316520691,0.2488391548395156,0.227637380361557,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094452857971193,0.4681524634361267,0.4463647603988647,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278496980667114,0.4374945759773254,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189089298248291,0.3390321731567383,0.3246773779392242,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077178955078125,0.2152849286794662,0.9862848520278932,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562784075737,1.0,1.0,0.0,1.0,-2.90860652923584,2.908599615097046,6.803277301514754e-06,2.247185230255127,0.8903675079345703,0.8903675079345703,0.0,149.88648986816406,117.0,50963.1796875,-0.0,2149.45703125,1.0,280.0581359863281,283.4066162109375,293.9171447753906,297.2674255371094,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578551650047302,1.0,0.0,0.0,3.642732858657837,3.642756700515747,8.854171369421238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.38134765625,0.0,1529.2620849609375,1895.4371337890625,0.0,3933.443603515625,0.903982639312744,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475044131278992,0.2467298507690429,0.2251358926296234,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206369519233704,0.4646835923194885,0.4423937797546386,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832622528076,0.4199219942092895,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272407650947571,0.3366726040840149,0.3218586444854736,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148785591125488,0.2132946252822876,0.9750535488128662,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446318984031677,1.0,1.0,0.0,1.0,-2.86281418800354,2.8628077507019043,6.590652901650174e-06,2.211764097213745,0.8830094933509827,0.8830094933509827,0.0,140.71229553222656,105.0,48994.58984375,-0.0,2027.419677734375,1.0,280.342041015625,283.5789794921875,293.8091735839844,296.9708251953125,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440799355506896,1.0,0.0,0.0,3.6160035133361816,3.616027355194092,8.72470934609737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.07568359375,0.0,1500.991943359375,1895.4371337890625,0.0,3809.476318359375,0.8981553912162781,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475044131278992,0.2467298507690429,0.2251358926296234,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206369519233704,0.4646835923194885,0.4423937797546386,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832622528076,0.4199219942092895,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272407650947571,0.3366726040840149,0.3218586444854736,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148785591125488,0.2132946252822876,0.9750535488128662,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446318984031677,1.0,1.0,0.0,1.0,-2.86281418800354,2.8628077507019043,6.590652901650174e-06,2.211764097213745,0.8830094933509827,0.8830094933509827,0.0,140.71229553222656,105.0,48994.58984375,-0.0,2027.419677734375,1.0,280.342041015625,283.5789794921875,293.8091735839844,296.9708251953125,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440799355506896,1.0,0.0,0.0,3.6160035133361816,3.616027355194092,8.72470934609737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.07568359375,0.0,1500.991943359375,1895.4371337890625,0.0,3809.476318359375,0.8981553912162781,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.759140133857727,0.2456661462783813,0.2236671447753906,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381113052368164,0.4625442922115326,0.4397832155227661,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642903327942,0.3977125287055969,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.839900553226471,0.3353182375431061,0.3200391232967376,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253829836845398,0.2120511680841446,0.9670701026916504,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094129562378,1.0,1.0,0.0,1.0,-2.8194329738616943,2.8194265365600586,6.392311661329586e-06,2.178196907043457,0.8761352896690369,0.8761352896690369,0.0,130.17445373535156,108.0,47010.8359375,-0.0,1906.1708984375,1.0,280.641357421875,283.7721862792969,293.7639465332031,296.78533935546875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273154139518738,1.0,0.0,0.0,3.586658000946045,3.586681604385376,8.583674002693442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.50341796875,0.0,1469.6378173828125,1895.4371337890625,0.0,3656.510009765625,0.8916716575622559,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.759140133857727,0.2456661462783813,0.2236671447753906,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381113052368164,0.4625442922115326,0.4397832155227661,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642903327942,0.3977125287055969,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.839900553226471,0.3353182375431061,0.3200391232967376,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253829836845398,0.2120511680841446,0.9670701026916504,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094129562378,1.0,1.0,0.0,1.0,-2.8194329738616943,2.8194265365600586,6.392311661329586e-06,2.178196907043457,0.8761352896690369,0.8761352896690369,0.0,130.17445373535156,108.0,47010.8359375,-0.0,1906.1708984375,1.0,280.641357421875,283.7721862792969,293.7639465332031,296.78533935546875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273154139518738,1.0,0.0,0.0,3.586658000946045,3.586681604385376,8.583674002693442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.50341796875,0.0,1469.6378173828125,1895.4371337890625,0.0,3656.510009765625,0.8916716575622559,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638477683067322,0.2453228831291198,0.2231708616018295,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.944822371006012,0.461744099855423,0.4388048350811004,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382850408554077,0.3894677460193634,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449532389640808,0.3348559737205505,0.3193979561328888,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.729434609413147,0.2116368114948272,0.9642652869224548,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.528134822845459,1.0,1.0,0.0,1.0,-2.80359411239624,2.8035876750946045,6.320293778117048e-06,2.1657772064208984,0.8733883500099182,0.8733883500099182,0.0,126.39407348632812,108.0,45605.1875,-0.0,1863.080810546875,1.0,280.89678955078125,283.92999267578125,293.7272644042969,296.6088562011719,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169174432754515,1.0,0.0,0.0,3.571254253387451,3.571277618408203,8.510103270964464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.1435546875,0.0,1453.1260986328125,1895.4371337890625,0.0,3560.68359375,0.8882861733436584,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676827907562256,0.2450951784849167,0.2228578031063079,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9500402808189392,0.4611121714115143,0.4380805492401123,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422356963157654,0.3831210434436798,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490379452705383,0.3345365524291992,0.3189660906791687,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7326906323432922,0.2113593816757202,0.962360680103302,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248863697052002,1.0,1.0,0.0,1.0,-2.791905164718628,2.791898727416992,6.267561730055604e-06,2.1566832065582275,0.8697925806045532,0.8697925806045532,0.0,123.55412292480467,126.0,45200.3828125,-0.0,1831.3262939453125,1.0,280.9411926269531,283.9759521484375,293.7369384765625,296.63800048828125,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91092187166214,1.0,0.0,0.0,3.5563173294067383,3.5563406944274902,8.439064345111547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.6376953125,0.0,1437.3270263671875,1895.4371337890625,0.0,3505.1572265625,0.8849373459815979,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657304406166077,0.2447976022958755,0.2225711345672607,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470058679580688,0.4601031839847564,0.4370807111263275,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480469703674316,0.3855569362640381,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469569087028503,0.3341415822505951,0.3185464441776275,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308912873268127,0.2110545635223388,0.9607841372489928,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367227554321,1.0,1.0,0.0,1.0,-2.790857315063477,2.790850877761841,6.26226574240718e-06,2.1556007862091064,0.864359438419342,0.864359438419342,0.0,124.41986083984376,144.0,43667.19140625,-0.0,1833.8414306640625,1.0,281.2408142089844,284.1954345703125,293.71502685546875,296.51397705078125,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957589864730835,1.0,0.0,0.0,3.526979923248291,3.527003049850464,8.300405056616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.232421875,0.0,1406.1876220703125,1895.4371337890625,0.0,3364.020751953125,0.8783957958221436,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657304406166077,0.2447976022958755,0.2225711345672607,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470058679580688,0.4601031839847564,0.4370807111263275,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480469703674316,0.3855569362640381,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469569087028503,0.3341415822505951,0.3185464441776275,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308912873268127,0.2110545635223388,0.9607841372489928,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367227554321,1.0,1.0,0.0,1.0,-2.790857315063477,2.790850877761841,6.26226574240718e-06,2.1556007862091064,0.864359438419342,0.864359438419342,0.0,124.41986083984376,144.0,43667.19140625,-0.0,1833.8414306640625,1.0,281.2408142089844,284.1954345703125,293.71502685546875,296.51397705078125,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957589864730835,1.0,0.0,0.0,3.526979923248291,3.527003049850464,8.300405056616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.232421875,0.0,1406.1876220703125,1895.4371337890625,0.0,3364.020751953125,0.8783957958221436,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564212083816528,0.2446662187576294,0.2226308733224868,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331518411636353,0.4593545794486999,0.4365446865558624,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498863101005554,0.4002358615398407,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361328125,0.3340079188346863,0.3185858726501465,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828170776367,0.2109412848949432,0.9611683487892152,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900316238403,1.0,1.0,0.0,1.0,-2.8084213733673096,2.808414936065674,6.3412658164452296e-06,2.1691348552703857,0.8600497245788574,0.8600497245788574,0.0,130.7233123779297,162.0,42320.6953125,-0.0,1891.4161376953125,1.0,281.54052734375,284.4249572753906,293.6943359375,296.4066772460937,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822739124298096,1.0,0.0,0.0,3.5005528926849365,3.5005757808685303,8.176484129762684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.271484375,0.0,1378.1807861328125,1895.4371337890625,0.0,3237.88671875,0.8724687695503235,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564212083816528,0.2446662187576294,0.2226308733224868,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331518411636353,0.4593545794486999,0.4365446865558624,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498863101005554,0.4002358615398407,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361328125,0.3340079188346863,0.3185858726501465,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828170776367,0.2109412848949432,0.9611683487892152,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900316238403,1.0,1.0,0.0,1.0,-2.8084213733673096,2.808414936065674,6.3412658164452296e-06,2.1691348552703857,0.8600497245788574,0.8600497245788574,0.0,130.7233123779297,162.0,42320.6953125,-0.0,1891.4161376953125,1.0,281.54052734375,284.4249572753906,293.6943359375,296.4066772460937,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822739124298096,1.0,0.0,0.0,3.5005528926849365,3.5005757808685303,8.176484129762684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.271484375,0.0,1378.1807861328125,1895.4371337890625,0.0,3237.88671875,0.8724687695503235,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436316013336182,0.2446593791246414,0.2229329049587249,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134650230407716,0.4587730765342712,0.4363157153129577,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.648248016834259,0.422695904970169,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173919677734,0.3340530395507812,0.3189441263675689,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481126785278,0.2108924388885498,0.962589681148529,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212616920471,1.0,1.0,0.0,1.0,-2.837632894515991,2.8376264572143555,6.47400747766369e-06,2.1917600631713867,0.8568923473358154,0.8568923473358154,0.0,140.87850952148438,165.0,41074.15625,-0.0,1987.0772705078125,1.0,281.8403015136719,284.6573486328125,293.67108154296875,296.3056640625,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701699376106262,1.0,0.0,0.0,3.478259563446045,3.4782819747924805,8.072670993897191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.6826171875,0.0,1354.54296875,1895.4371337890625,0.0,3124.40478515625,0.8674373030662537,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436316013336182,0.2446593791246414,0.2229329049587249,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134650230407716,0.4587730765342712,0.4363157153129577,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.648248016834259,0.422695904970169,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173919677734,0.3340530395507812,0.3189441263675689,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481126785278,0.2108924388885498,0.962589681148529,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212616920471,1.0,1.0,0.0,1.0,-2.837632894515991,2.8376264572143555,6.47400747766369e-06,2.1917600631713867,0.8568923473358154,0.8568923473358154,0.0,140.87850952148438,165.0,41074.15625,-0.0,1987.0772705078125,1.0,281.8403015136719,284.6573486328125,293.67108154296875,296.3056640625,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701699376106262,1.0,0.0,0.0,3.478259563446045,3.4782819747924805,8.072670993897191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.6826171875,0.0,1354.54296875,1895.4371337890625,0.0,3124.40478515625,0.8674373030662537,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.734781801700592,0.2447259277105331,0.2232515513896942,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003434181213379,0.4582793414592743,0.4361189007759094,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448649764060974,0.4398817420005798,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132397532463074,0.3341846764087677,0.319337397813797,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567120552063,0.210830807685852,0.9636903405189514,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602449893951416,2.8602383136749268,6.578316515515326e-06,2.209549188613892,0.8547276854515076,0.8547276854515076,0.0,149.01431274414062,168.0,39763.64453125,-0.0,2063.72509765625,1.0,282.1401062011719,284.8818359375,293.6428527832031,296.2005615234375,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587220907211304,1.0,0.0,0.0,3.460649251937866,3.4606716632843018,7.991135362317436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.4599609375,0.0,1335.823974609375,1895.4371337890625,0.0,3017.020263671875,0.8634344935417175,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.734781801700592,0.2447259277105331,0.2232515513896942,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003434181213379,0.4582793414592743,0.4361189007759094,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448649764060974,0.4398817420005798,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132397532463074,0.3341846764087677,0.319337397813797,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567120552063,0.210830807685852,0.9636903405189514,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602449893951416,2.8602383136749268,6.578316515515326e-06,2.209549188613892,0.8547276854515076,0.8547276854515076,0.0,149.01431274414062,168.0,39763.64453125,-0.0,2063.72509765625,1.0,282.1401062011719,284.8818359375,293.6428527832031,296.2005615234375,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587220907211304,1.0,0.0,0.0,3.460649251937866,3.4606716632843018,7.991135362317436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.4599609375,0.0,1335.823974609375,1895.4371337890625,0.0,3017.020263671875,0.8634344935417175,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.731340229511261,0.2447588592767715,0.2233752012252807,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953820466995239,0.4580408036708832,0.4359846711158752,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431840062141418,0.446870356798172,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092002868652344,0.334255188703537,0.3195034563541412,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968368887901306,0.2107923924922943,0.9640395641326904,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539060235023499,1.0,1.0,0.0,1.0,-2.869253158569336,2.8692467212677,6.620037765969755e-06,2.216606378555298,0.8544403314590454,0.8544403314590454,0.0,152.4007568359375,168.0,38609.97265625,-0.0,2095.2900390625,1.0,282.3932189941406,285.04443359375,293.60284423828125,296.04791259765625,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507058620452881,1.0,0.0,0.0,3.4532995223999023,3.453321695327759,7.957228262966964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.77978515625,0.0,1327.9112548828125,1895.4371337890625,0.0,2941.88232421875,0.8617863655090332,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.727730929851532,0.244824931025505,0.2235769182443618,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901656270027161,0.4578539431095123,0.4359567165374756,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.99746835231781,0.641775369644165,0.4496825635433197,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047945499420166,0.3343589007854461,0.319747656583786,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927982568740845,0.2107739150524139,0.9646347761154176,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566081404685974,1.0,1.0,0.0,1.0,-2.8738481998443604,2.873841524124145,6.641862455580849e-06,2.220426559448242,0.8533861041069031,0.8533861041069031,0.0,155.9652557373047,171.0,38369.671875,-0.0,2120.468994140625,1.0,282.4400329589844,285.0965881347656,293.608154296875,296.0844116210937,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468196392059326,1.0,0.0,0.0,3.4475197792053223,3.4475419521331787,7.930614742690523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.166015625,0.0,1321.78662109375,1895.4371337890625,0.0,2905.491943359375,0.8604280352592468,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.721051812171936,0.2448962479829788,0.2238879650831222,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806717991828918,0.457454115152359,0.4358288645744324,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891444444656372,0.64104163646698,0.4488998353481293,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966185212135315,0.3345192670822143,0.3201556205749511,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.685400664806366,0.2107087522745132,0.9655448794364928,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580972671509,1.0,1.0,0.0,1.0,-2.874731540679932,2.874724864959717,6.646080692007672e-06,2.221169233322144,0.8526579141616821,0.8526579141616821,0.0,162.49343872070312,174.0,36865.015625,-0.0,2153.947509765625,1.0,282.7398376464844,285.299072265625,293.5682983398437,295.9554443359375,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337096571922302,1.0,0.0,0.0,3.43835186958313,3.4383740425109863,7.88849149557791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.34033203125,0.0,1311.8970947265625,1895.4371337890625,0.0,2783.005126953125,0.8583118319511414,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.721051812171936,0.2448962479829788,0.2238879650831222,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806717991828918,0.457454115152359,0.4358288645744324,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891444444656372,0.64104163646698,0.4488998353481293,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966185212135315,0.3345192670822143,0.3201556205749511,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.685400664806366,0.2107087522745132,0.9655448794364928,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580972671509,1.0,1.0,0.0,1.0,-2.874731540679932,2.874724864959717,6.646080692007672e-06,2.221169233322144,0.8526579141616821,0.8526579141616821,0.0,162.49343872070312,174.0,36865.015625,-0.0,2153.947509765625,1.0,282.7398376464844,285.299072265625,293.5682983398437,295.9554443359375,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337096571922302,1.0,0.0,0.0,3.43835186958313,3.4383740425109863,7.88849149557791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.34033203125,0.0,1311.8970947265625,1895.4371337890625,0.0,2783.005126953125,0.8583118319511414,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163490653038025,0.2449945211410522,0.224146768450737,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741182684898376,0.4571447372436523,0.435700923204422,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834306240081788,0.641667902469635,0.4493089616298675,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910050749778748,0.3347110748291015,0.3205156028270721,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803090572357178,0.2106872498989105,0.9662900567054749,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411045074463,1.0,1.0,0.0,1.0,-2.876708030700684,2.876701593399048,6.655383913312107e-06,2.222768068313598,0.852656364440918,0.852656364440918,0.0,167.35714721679688,177.0,35368.73046875,-0.0,2181.166259765625,1.0,283.03973388671875,285.4989624023437,293.526611328125,295.8228759765625,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192476630210876,1.0,0.0,0.0,3.4329984188079834,3.43302059173584,7.863945938879624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.6162109375,0.0,1305.8536376953125,1895.4371337890625,0.0,2648.600830078125,0.8550442457199097,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163490653038025,0.2449945211410522,0.224146768450737,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741182684898376,0.4571447372436523,0.435700923204422,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834306240081788,0.641667902469635,0.4493089616298675,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910050749778748,0.3347110748291015,0.3205156028270721,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803090572357178,0.2106872498989105,0.9662900567054749,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411045074463,1.0,1.0,0.0,1.0,-2.876708030700684,2.876701593399048,6.655383913312107e-06,2.222768068313598,0.852656364440918,0.852656364440918,0.0,167.35714721679688,177.0,35368.73046875,-0.0,2181.166259765625,1.0,283.03973388671875,285.4989624023437,293.526611328125,295.8228759765625,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192476630210876,1.0,0.0,0.0,3.4329984188079834,3.43302059173584,7.863945938879624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.6162109375,0.0,1305.8536376953125,1895.4371337890625,0.0,2648.600830078125,0.8550442457199097,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120804786682129,0.2447452992200851,0.2241956889629364,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685027360916138,0.456467866897583,0.4353660643100738,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784200191497804,0.6420102119445801,0.4497853517532348,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861643433570862,0.3345803320407867,0.3206723034381866,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244203567505,0.2104649096727371,0.9664408564567566,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659738540649,1.0,1.0,0.0,1.0,-2.877310514450073,2.877304077148437,6.658441634499468e-06,2.2233541011810303,0.8511093258857727,0.8511093258857727,0.0,171.6021728515625,180.0,34635.1796875,-0.0,2203.022216796875,1.0,283.14630126953125,285.5738220214844,293.5207214355469,295.79400634765625,293.1499938964844,293.1499938964844,283.1499938964844,35780.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132785558700562,1.0,0.0,0.0,3.4086525440216064,3.408674478530884,7.752803981020406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.89501953125,0.0,1279.3363037109375,1895.4371337890625,0.0,2593.417724609375,0.8479952216148376,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120804786682129,0.2447452992200851,0.2241956889629364,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685027360916138,0.456467866897583,0.4353660643100738,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784200191497804,0.6420102119445801,0.4497853517532348,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861643433570862,0.3345803320407867,0.3206723034381866,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244203567505,0.2104649096727371,0.9664408564567566,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659738540649,1.0,1.0,0.0,1.0,-2.877310514450073,2.877304077148437,6.658441634499468e-06,2.2233541011810303,0.8511093258857727,0.8511093258857727,0.0,171.6021728515625,180.0,34635.1796875,-0.0,2203.022216796875,1.0,283.14630126953125,285.5738220214844,293.5207214355469,295.79400634765625,293.1499938964844,293.1499938964844,283.1499938964844,35780.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132785558700562,1.0,0.0,0.0,3.4086525440216064,3.408674478530884,7.752803981020406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.89501953125,0.0,1279.3363037109375,1895.4371337890625,0.0,2593.417724609375,0.8479952216148376,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.707139253616333,0.2439460754394531,0.2237690538167953,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626218438148499,0.4551450312137604,0.4344534277915954,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.972839653491974,0.6415050029754639,0.4497162103652954,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839844703674,0.3339009582996368,0.3203398287296295,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712188720703125,0.2098518759012222,0.9649815559387208,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.873469352722168,2.873462677001953,6.640937954216497e-06,2.220503330230713,0.8476676940917969,0.8476676940917969,0.0,175.8131561279297,183.0,34238.85546875,-0.0,2217.0693359375,1.0,283.1498718261719,285.5829162597656,293.5046691894531,295.7728881835937,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127884864807129,1.0,0.0,0.0,3.363301992416382,3.363323211669922,7.54788061385625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.41259765625,0.0,1231.3526611328125,1895.4371337890625,0.0,2588.8955078125,0.8369085192680359,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.707139253616333,0.2439460754394531,0.2237690538167953,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626218438148499,0.4551450312137604,0.4344534277915954,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.972839653491974,0.6415050029754639,0.4497162103652954,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839844703674,0.3339009582996368,0.3203398287296295,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712188720703125,0.2098518759012222,0.9649815559387208,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.873469352722168,2.873462677001953,6.640937954216497e-06,2.220503330230713,0.8476676940917969,0.8476676940917969,0.0,175.8131561279297,183.0,34238.85546875,-0.0,2217.0693359375,1.0,283.1498718261719,285.5829162597656,293.5046691894531,295.7728881835937,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127884864807129,1.0,0.0,0.0,3.363301992416382,3.363323211669922,7.54788061385625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.41259765625,0.0,1231.3526611328125,1895.4371337890625,0.0,2588.8955078125,0.8369085192680359,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044763565063477,0.2433977276086807,0.223397672176361,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.859615683555603,0.4543028175830841,0.4337975680828094,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.969852089881897,0.6410245895385742,0.4494911134243011,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782941460609436,0.3333984315395355,0.3199986815452575,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.668760359287262,0.2094185650348663,0.9636268615722656,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693162083625793,1.0,1.0,0.0,1.0,-2.869927406311035,2.8699207305908203,6.624674824706744e-06,2.2178101539611816,0.8454588651657104,0.8454588651657104,0.0,177.89468383789062,183.0,33986.6796875,-0.0,2221.172119140625,1.0,283.14996337890625,285.5902404785156,293.4852600097656,295.74298095703125,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124030828475952,1.0,0.0,0.0,3.3278608322143555,3.3278818130493164,7.389646157207608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.43994140625,0.0,1194.408203125,1895.4371337890625,0.0,2585.340576171875,0.8311092257499695,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018126249313354,0.2427893429994583,0.2229631394147873,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566639423370361,0.4533851742744446,0.4330598413944244,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668400287628174,0.640451967716217,0.4491936564445495,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756308317184448,0.3328226804733276,0.3195791244506836,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663128733634949,0.2089242339134216,0.9619649052619934,286.4323425292969,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700017809867859,1.0,1.0,0.0,1.0,-2.8656604290008545,2.8656539916992188,6.605070211662678e-06,2.2145485877990723,0.8428577184677124,0.8428577184677124,0.0,179.91847229003906,186.0,33772.94140625,-0.0,2223.73388671875,1.0,283.1499938964844,285.5924377441406,293.4627380371094,295.7093200683594,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116289377212524,1.0,0.0,0.0,3.3044235706329346,3.3044443130493164,7.285926244549046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.28662109375,0.0,1171.1815185546875,1895.4371337890625,0.0,2578.2021484375,0.8227105140686035,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988561749458313,0.2420616447925567,0.2224198579788208,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534427881240845,0.4522980451583862,0.4321590662002563,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634646773338318,0.6397396922111511,0.4487932622432709,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727025151252747,0.3321161568164825,0.3190355598926544,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636077165603638,0.208316370844841,0.9598057866096495,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706455111503601,1.0,1.0,0.0,1.0,-2.860196113586426,2.86018967628479,6.5799749791040085e-06,2.210357189178467,0.8396620750427246,0.8396620750427246,0.0,182.113525390625,186.0,33458.51953125,-0.0,2225.063232421875,1.0,283.1499938964844,285.6022033691406,293.43487548828125,295.66412353515625,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101820349693298,1.0,0.0,0.0,3.2598705291748047,3.259890556335449,7.090780513863137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.00048828125,0.0,1126.690673828125,1895.4371337890625,0.0,2564.869873046875,0.8148154616355896,1.0,0.0,3.0,1.0,0.0
