time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965813040733337,0.2414632141590118,0.2219666987657547,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509969711303711,0.4514091908931732,0.4314160645008087,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608435034751892,0.6391358971595764,0.4484480619430542,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704659104347229,0.3315242826938629,0.3185703754425049,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615316271781921,0.2078061252832412,0.9579452872276306,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710744857788086,1.0,1.0,0.0,1.0,-2.855549097061157,2.8555424213409424,6.558656423294451e-06,2.206786632537842,0.836836040019989,0.836836040019989,0.0,183.7783050537109,189.0,33245.65234375,-0.0,2225.201171875,1.0,283.1499938964844,285.6055603027344,293.4129943847656,295.6293029785156,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808732807636261,1.0,0.0,0.0,3.235050678253174,3.23507046699524,6.983216280787019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.1455078125,0.0,1103.1240234375,1895.4371337890625,0.0,2551.5283203125,0.8061147332191467,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915586590766907,0.2400482296943664,0.22086963057518,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857800483704,0.4493166804313659,0.4296369254589081,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790620803832,0.6376709938049316,0.4475789368152618,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771970748901,0.3300966620445251,0.3174149394035339,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569688320159912,0.2065698951482772,0.953291952610016,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718468427658081,1.0,1.0,0.0,1.0,-2.844066858291626,2.8440604209899902,6.506093995994888e-06,2.1979475021362305,0.8297207951545715,0.8297207951545715,0.0,187.39747619628903,177.0,32668.5703125,-0.0,2223.12353515625,1.0,283.1499938964844,285.6222229003906,293.3625793457031,295.54412841796875,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044757843017578,1.0,0.0,0.0,3.157103538513184,3.157122611999512,6.650755608461623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.79443359375,0.0,1030.1356201171875,1895.4371337890625,0.0,2512.41650390625,0.7875756621360779,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915586590766907,0.2400482296943664,0.22086963057518,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857800483704,0.4493166804313659,0.4296369254589081,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790620803832,0.6376709938049316,0.4475789368152618,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771970748901,0.3300966620445251,0.3174149394035339,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569688320159912,0.2065698951482772,0.953291952610016,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718468427658081,1.0,1.0,0.0,1.0,-2.844066858291626,2.8440604209899902,6.506093995994888e-06,2.1979475021362305,0.8297207951545715,0.8297207951545715,0.0,187.39747619628903,177.0,32668.5703125,-0.0,2223.12353515625,1.0,283.1499938964844,285.6222229003906,293.3625793457031,295.54412841796875,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044757843017578,1.0,0.0,0.0,3.157103538513184,3.157122611999512,6.650755608461623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.79443359375,0.0,1030.1356201171875,1895.4371337890625,0.0,2512.41650390625,0.7875756621360779,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921665072441101,0.2385981827974319,0.2194882780313491,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.846722424030304,0.4471619427204132,0.4275354444980621,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571034908294678,0.636113703250885,0.4464514255523681,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085958480835,0.3285955488681793,0.3159254789352417,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625968933105,0.2052685320377349,0.9470883011817932,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334998130798,1.0,1.0,0.0,1.0,-2.8292832374572754,2.82927680015564,6.438758646254428e-06,2.186579942703247,0.8215606212615967,0.8215606212615967,0.0,184.5247039794922,165.0,32031.46484375,-0.0,2184.0869140625,1.0,283.1499938964844,285.64117431640625,293.31201171875,295.45574951171875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993166446685791,1.0,0.0,0.0,3.0717883110046387,3.0718064308166504,6.296161814134393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.89404296875,0.0,954.2971801757812,1895.4371337890625,0.0,2465.178955078125,0.7673830986022949,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921665072441101,0.2385981827974319,0.2194882780313491,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.846722424030304,0.4471619427204132,0.4275354444980621,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571034908294678,0.636113703250885,0.4464514255523681,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085958480835,0.3285955488681793,0.3159254789352417,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625968933105,0.2052685320377349,0.9470883011817932,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334998130798,1.0,1.0,0.0,1.0,-2.8292832374572754,2.82927680015564,6.438758646254428e-06,2.186579942703247,0.8215606212615967,0.8215606212615967,0.0,184.5247039794922,165.0,32031.46484375,-0.0,2184.0869140625,1.0,283.1499938964844,285.64117431640625,293.31201171875,295.45574951171875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993166446685791,1.0,0.0,0.0,3.0717883110046387,3.0718064308166504,6.296161814134393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.89404296875,0.0,954.2971801757812,1895.4371337890625,0.0,2465.178955078125,0.7673830986022949,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964211463928223,0.2371642738580703,0.2179685235023498,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630862236023,0.4449886679649353,0.4252558052539825,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122983932496,0.6345028877258301,0.4451691806316376,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722156524658,0.327069342136383,0.3142507076263428,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330079078674,0.2039569467306137,0.9400638341903688,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616240501403809,1.0,1.0,0.0,1.0,-2.8127214908599854,2.8127152919769287,6.363637112372089e-06,2.173798084259033,0.8123583793640137,0.8123583793640137,0.0,177.7010498046875,153.0,31343.33203125,-0.0,2123.49267578125,1.0,283.1499938964844,285.6626892089844,293.2598876953125,295.3627319335937,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934094667434692,1.0,0.0,0.0,2.979703903198242,2.979721069335937,5.924333663642756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.603515625,0.0,877.0217895507812,1895.4371337890625,0.0,2411.3291015625,0.7456916570663452,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964211463928223,0.2371642738580703,0.2179685235023498,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630862236023,0.4449886679649353,0.4252558052539825,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122983932496,0.6345028877258301,0.4451691806316376,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722156524658,0.327069342136383,0.3142507076263428,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330079078674,0.2039569467306137,0.9400638341903688,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616240501403809,1.0,1.0,0.0,1.0,-2.8127214908599854,2.8127152919769287,6.363637112372089e-06,2.173798084259033,0.8123583793640137,0.8123583793640137,0.0,177.7010498046875,153.0,31343.33203125,-0.0,2123.49267578125,1.0,283.1499938964844,285.6626892089844,293.2598876953125,295.3627319335937,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934094667434692,1.0,0.0,0.0,2.979703903198242,2.979721069335937,5.924333663642756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.603515625,0.0,877.0217895507812,1895.4371337890625,0.0,2411.3291015625,0.7456916570663452,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995008587837219,0.2364550232887268,0.2171814888715744,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555434346199036,0.4438993036746979,0.4240762889385223,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.968896210193634,0.6336815357208252,0.4444882869720459,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749326229095459,0.3263011872768402,0.3133721351623535,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640058159828186,0.2033028304576873,0.9363884925842284,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578873753547668,1.0,1.0,0.0,1.0,-2.8040666580200195,2.804060459136963,6.324544756353134e-06,2.167113780975342,0.8074213862419128,0.8074213862419128,0.0,173.42202758789062,153.0,30951.947265625,-0.0,2088.678466796875,1.0,283.1499938964844,285.6779479980469,293.2328186035156,295.3129272460937,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901657223701477,1.0,0.0,0.0,2.9238505363464355,2.9238672256469727,5.704317231902678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.26513671875,0.0,831.8527221679688,1895.4371337890625,0.0,2381.874267578125,0.7352791428565979,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031224966049194,0.2357495576143264,0.2163872718811035,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598853349685669,0.4428079128265381,0.4228841960430145,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.974104940891266,0.6328465342521667,0.4437934458255768,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789965867996216,0.3255297243595123,0.3124784529209137,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673057675361633,0.2026508748531341,0.9326579570770264,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538772344589233,1.0,1.0,0.0,1.0,-2.795287132263184,2.795280694961548,6.285008112172363e-06,2.1603312492370605,0.8021645545959473,0.8021645545959473,0.0,168.7462158203125,141.0,30611.97265625,-0.0,2051.96875,1.0,283.1499938964844,285.6875,293.20587158203125,295.2651672363281,293.1499938964844,293.1499938964844,283.1499938964844,30099.90234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867938280105591,1.0,0.0,0.0,2.881322860717773,2.8813393115997314,5.539584435609868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.5634765625,0.0,799.479248046875,1895.4371337890625,0.0,2351.347412109375,0.7226155400276184,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117127776145935,0.2343513369560241,0.214777261018753,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704131245613098,0.4406252205371856,0.4204630553722381,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.985497236251831,0.6311489343643188,0.4423533976078033,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632846832275,0.323980838060379,0.3106501698493957,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753597259521484,0.201355442404747,0.925075113773346,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452580451965332,1.0,1.0,0.0,1.0,-2.7774012088775635,2.777395009994507,6.204838427947834e-06,2.1465096473693848,0.7910404205322266,0.7910404205322266,0.0,158.5946807861328,129.0,29840.49609375,-0.0,1974.88525390625,1.0,283.1499938964844,285.71600341796875,293.1499328613281,295.1632080078125,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794824838638306,1.0,0.0,0.0,2.777031183242798,2.7770466804504395,5.145823251950787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.0908203125,0.0,722.6688232421875,1895.4371337890625,0.0,2285.4951171875,0.6982512474060059,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117127776145935,0.2343513369560241,0.214777261018753,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704131245613098,0.4406252205371856,0.4204630553722381,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.985497236251831,0.6311489343643188,0.4423533976078033,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632846832275,0.323980838060379,0.3106501698493957,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753597259521484,0.201355442404747,0.925075113773346,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452580451965332,1.0,1.0,0.0,1.0,-2.7774012088775635,2.777395009994507,6.204838427947834e-06,2.1465096473693848,0.7910404205322266,0.7910404205322266,0.0,158.5946807861328,129.0,29840.49609375,-0.0,1974.88525390625,1.0,283.1499938964844,285.71600341796875,293.1499328613281,295.1632080078125,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794824838638306,1.0,0.0,0.0,2.777031183242798,2.7770466804504395,5.145823251950787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.0908203125,0.0,722.6688232421875,1895.4371337890625,0.0,2285.4951171875,0.6982512474060059,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214565873146057,0.232967346906662,0.2131551057100296,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834340572357178,0.438444584608078,0.4180161952972412,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.997483253479004,0.6294286251068115,0.4408746063709259,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006625771522522,0.3224247694015503,0.3087880313396454,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853467226028442,0.2000700384378433,0.9174125790596008,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.536081075668335,1.0,1.0,0.0,1.0,-2.759285926818848,2.759279727935791,6.124156243458856e-06,2.1325066089630127,0.7790458798408508,0.7790458798408508,0.0,147.7703399658203,117.0,29030.587890625,-0.0,1895.208251953125,1.0,283.1499938964844,285.74859619140625,293.0921325683594,295.0570678710937,293.1499938964844,293.1499938964844,283.1499938964844,28232.068359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714672684669495,1.0,0.0,0.0,2.6672658920288086,2.6672801971435547,4.747073489852483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.43408203125,0.0,647.5375366210938,1895.4371337890625,0.0,2213.879150390625,0.6727060079574585,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214565873146057,0.232967346906662,0.2131551057100296,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834340572357178,0.438444584608078,0.4180161952972412,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.997483253479004,0.6294286251068115,0.4408746063709259,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006625771522522,0.3224247694015503,0.3087880313396454,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853467226028442,0.2000700384378433,0.9174125790596008,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.536081075668335,1.0,1.0,0.0,1.0,-2.759285926818848,2.759279727935791,6.124156243458856e-06,2.1325066089630127,0.7790458798408508,0.7790458798408508,0.0,147.7703399658203,117.0,29030.587890625,-0.0,1895.208251953125,1.0,283.1499938964844,285.74859619140625,293.0921325683594,295.0570678710937,293.1499938964844,293.1499938964844,283.1499938964844,28232.068359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714672684669495,1.0,0.0,0.0,2.6672658920288086,2.6672801971435547,4.747073489852483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.43408203125,0.0,647.5375366210938,1895.4371337890625,0.0,2213.879150390625,0.6727060079574585,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296869158744812,0.2315380871295929,0.2115878611803054,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950841426849365,0.4362107813358307,0.4156202971935272,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290875673294067,0.4264144003391266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110233545303345,0.3208082914352417,0.3069678843021393,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661238670349,0.1987424492835998,0.910020649433136,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257074236869812,1.0,1.0,0.0,1.0,-2.72607421875,2.7260682582855225,5.978010449325666e-06,2.1070237159729004,0.766106367111206,0.766106367111206,0.0,138.37635803222656,105.0,28104.09765625,-0.0,1800.258544921875,1.0,283.1499938964844,285.7795104980469,293.03179931640625,294.9439697265625,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762611448764801,1.0,0.0,0.0,2.5522942543029785,2.552307605743408,4.346651394371293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.35302734375,0.0,574.8658447265625,1895.4371337890625,0.0,2135.5166015625,0.6460586786270142,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296869158744812,0.2315380871295929,0.2115878611803054,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950841426849365,0.4362107813358307,0.4156202971935272,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290875673294067,0.4264144003391266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110233545303345,0.3208082914352417,0.3069678843021393,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661238670349,0.1987424492835998,0.910020649433136,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257074236869812,1.0,1.0,0.0,1.0,-2.72607421875,2.7260682582855225,5.978010449325666e-06,2.1070237159729004,0.766106367111206,0.766106367111206,0.0,138.37635803222656,105.0,28104.09765625,-0.0,1800.258544921875,1.0,283.1499938964844,285.7795104980469,293.03179931640625,294.9439697265625,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762611448764801,1.0,0.0,0.0,2.5522942543029785,2.552307605743408,4.346651394371293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.35302734375,0.0,574.8658447265625,1895.4371337890625,0.0,2135.5166015625,0.6460586786270142,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389043569564819,0.2300524264574051,0.2099613398313522,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083907008171082,0.4339065253734588,0.4131510555744171,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322373151779175,0.4062973856925964,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625353813171,0.3191226720809936,0.3050744533538818,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040586471557617,0.1973735243082046,0.902395248413086,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156315803528,1.0,1.0,0.0,1.0,-2.6855616569519043,2.685555934906006,5.8016375987790525e-06,2.075704336166382,0.7521650195121765,0.7521650195121765,0.0,128.71090698242188,93.0,27100.51171875,-0.0,1695.4830322265625,1.0,283.1499938964844,285.8105163574219,292.96734619140625,294.8205261230469,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752322793006897,1.0,0.0,0.0,2.432027578353882,2.432039976119995,3.9466655721298594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.86572265625,0.0,505.1488342285156,1895.4371337890625,0.0,2045.580078125,0.6183198690414429,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389043569564819,0.2300524264574051,0.2099613398313522,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083907008171082,0.4339065253734588,0.4131510555744171,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322373151779175,0.4062973856925964,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625353813171,0.3191226720809936,0.3050744533538818,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040586471557617,0.1973735243082046,0.902395248413086,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156315803528,1.0,1.0,0.0,1.0,-2.6855616569519043,2.685555934906006,5.8016375987790525e-06,2.075704336166382,0.7521650195121765,0.7521650195121765,0.0,128.71090698242188,93.0,27100.51171875,-0.0,1695.4830322265625,1.0,283.1499938964844,285.8105163574219,292.96734619140625,294.8205261230469,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752322793006897,1.0,0.0,0.0,2.432027578353882,2.432039976119995,3.9466655721298594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.86572265625,0.0,505.1488342285156,1895.4371337890625,0.0,2045.580078125,0.6183198690414429,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.74428391456604,0.2293010503053665,0.2091295272111892,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166297316551208,0.4327408075332641,0.4118914008140564,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347616314888,0.3954218924045563,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281065225601196,0.3182645440101623,0.3041024804115295,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097178101539612,0.1966883540153503,0.8985230326652527,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079767107963562,1.0,1.0,0.0,1.0,-2.6641592979431152,2.664153575897217,5.709494416805683e-06,2.059142827987671,0.7448990941047668,0.7448990941047668,0.0,123.6770477294922,93.0,26545.7734375,-0.0,1641.6240234375,1.0,283.1499938964844,285.8311462402344,292.9341125488281,294.7548828125,293.1499938964844,293.1499938964844,283.1499938964844,25694.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746590793132782,1.0,0.0,0.0,2.3628246784210205,2.362836599349976,3.7252578977131634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.98486328125,0.0,467.2958679199219,1895.4371337890625,0.0,1996.0302734375,0.6050488352775574,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502893805503845,0.2285470962524414,0.20829539000988,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259770512580872,0.4315697252750397,0.4106274545192718,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377483010292053,0.3840126395225525,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348469138145447,0.3173991441726684,0.3031232953071594,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156593799591064,0.1960103064775467,0.8946655988693237,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016388893127441,1.0,1.0,0.0,1.0,-2.6421167850494385,2.642111301422119,5.615361715172185e-06,2.042083501815796,0.737327516078949,0.737327516078949,0.0,118.54169464111328,96.0,26050.7890625,-0.0,1587.2012939453125,1.0,283.1499938964844,285.845458984375,292.90142822265625,294.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,25369.50390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405639290809631,1.0,0.0,0.0,2.3069908618927,2.307002305984497,3.551281793079397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.42724609375,0.0,439.083984375,1895.4371337890625,0.0,1944.387939453125,0.5896113514900208,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553213834762573,0.2275992035865783,0.2073040604591369,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.933837890625,0.4300887882709503,0.409086674451828,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417216658592224,0.37435182929039,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405186533927917,0.3163036704063415,0.3019447922706604,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203536033630371,0.1951768100261688,0.8901904225349426,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962304234504699,1.0,1.0,0.0,1.0,-2.620656967163086,2.6206514835357666,5.5240930123545695e-06,2.0252909660339355,0.7274912595748901,0.7274912595748901,0.0,114.19248962402344,96.0,25363.1953125,-0.0,1537.9290771484375,1.0,283.1499938964844,285.87603759765625,292.8587646484375,294.6071472167969,293.1499938964844,293.1499938964844,283.1499938964844,24609.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323336601257324,1.0,0.0,0.0,2.2191696166992188,2.2191803455352783,3.28605125332615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.62109375,0.0,395.985107421875,1895.4371337890625,0.0,1874.66357421875,0.5722299218177795,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572833299636841,0.2270700335502624,0.2067771553993225,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369016289711,0.4292632043361664,0.4082547724246979,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437334418296814,0.3704395592212677,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427557945251465,0.315690666437149,0.301312506198883,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.722137987613678,0.1947200894355774,0.8878598213195801,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937982857227325,1.0,1.0,0.0,1.0,-2.610759735107422,2.6107542514801025,5.482341293827631e-06,2.017590284347534,0.7218050956726074,0.7218050956726074,0.0,112.41868591308594,99.0,25027.037109375,-0.0,1516.4832763671875,1.0,283.1499938964844,285.8907165527344,292.8357238769531,294.5626525878906,293.1499938964844,293.1499938964844,283.1499938964844,24375.06640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276067733764648,1.0,0.0,0.0,2.1781041622161865,2.178114652633667,3.165560826801084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.18994140625,0.0,377.3895263671875,1895.4371337890625,0.0,1835.0556640625,0.5601382255554199,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.76021409034729,0.2256267964839935,0.2053861916065216,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416103363037108,0.4270179271697998,0.4060365557670593,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483196020126343,0.3636389672756195,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287187576294,0.3140122890472412,0.2996302843093872,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247754335403442,0.1934857964515686,0.881829559803009,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062643051147,1.0,1.0,0.0,1.0,-2.5889768600463867,2.5889713764190674,5.3910243877908215e-06,2.000649690628052,0.7058369517326355,0.7058369517326355,0.0,109.2160186767578,102.0,24019.11328125,-0.0,1472.9000244140625,1.0,283.1499938964844,285.947265625,292.7718505859375,294.4367370605469,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140644788742065,1.0,0.0,0.0,2.046992540359497,2.047002077102661,2.795927400711662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.9716796875,0.0,320.8584899902344,1895.4371337890625,0.0,1723.4654541015625,0.5302450656890869,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.76021409034729,0.2256267964839935,0.2053861916065216,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416103363037108,0.4270179271697998,0.4060365557670593,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483196020126343,0.3636389672756195,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287187576294,0.3140122890472412,0.2996302843093872,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247754335403442,0.1934857964515686,0.881829559803009,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062643051147,1.0,1.0,0.0,1.0,-2.5889768600463867,2.5889713764190674,5.3910243877908215e-06,2.000649690628052,0.7058369517326355,0.7058369517326355,0.0,109.2160186767578,102.0,24019.11328125,-0.0,1472.9000244140625,1.0,283.1499938964844,285.947265625,292.7718505859375,294.4367370605469,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140644788742065,1.0,0.0,0.0,2.046992540359497,2.047002077102661,2.795927400711662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.9716796875,0.0,320.8584899902344,1895.4371337890625,0.0,1723.4654541015625,0.5302450656890869,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601708769798279,0.2242205291986465,0.2040890753269195,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419693350791932,0.424841970205307,0.4039463698863983,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515205502510071,0.3614048361778259,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605212211609,0.3123693764209747,0.2980448603630066,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247336506843567,0.192276120185852,0.8762488961219788,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941469669342,1.0,1.0,0.0,1.0,-2.5736067295074463,2.573601484298706,5.327076451067114e-06,1.9887075424194336,0.6895454525947571,0.6895454525947571,0.0,107.8929214477539,105.0,23007.3515625,-0.0,1446.655029296875,1.0,283.1499938964844,286.01239013671875,292.7081604003906,294.3117370605469,293.1499938964844,293.1499938964844,283.1499938964844,22266.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001679539680481,1.0,0.0,0.0,1.9151219129562376,1.9151307344436648,2.447294491503272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.94873046875,0.0,269.9662780761719,1895.4371337890625,0.0,1612.0789794921875,0.5002573132514954,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601708769798279,0.2242205291986465,0.2040890753269195,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419693350791932,0.424841970205307,0.4039463698863983,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515205502510071,0.3614048361778259,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605212211609,0.3123693764209747,0.2980448603630066,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247336506843567,0.192276120185852,0.8762488961219788,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941469669342,1.0,1.0,0.0,1.0,-2.5736067295074463,2.573601484298706,5.327076451067114e-06,1.9887075424194336,0.6895454525947571,0.6895454525947571,0.0,107.8929214477539,105.0,23007.3515625,-0.0,1446.655029296875,1.0,283.1499938964844,286.01239013671875,292.7081604003906,294.3117370605469,293.1499938964844,293.1499938964844,283.1499938964844,22266.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001679539680481,1.0,0.0,0.0,1.9151219129562376,1.9151307344436648,2.447294491503272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.94873046875,0.0,269.9662780761719,1895.4371337890625,0.0,1612.0789794921875,0.5002573132514954,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580053806304932,0.2228526324033737,0.2028685212135315,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.939237117767334,0.4227363169193268,0.4019666016101837,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535958051681519,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443700075149536,0.3107641339302063,0.2965390980243683,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556109428406,0.1910723447799682,0.8709232211112976,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393035888672,1.0,1.0,0.0,1.0,-2.562721014022827,2.562715530395508,5.282039182930021e-06,1.9802606105804443,0.6730432510375977,0.6730432510375977,0.0,107.86615753173828,108.0,21982.3125,-0.0,1432.2120361328125,1.0,283.1499938964844,286.0845031738281,292.6433410644531,294.1853332519531,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858111619949341,1.0,0.0,0.0,1.7839125394821167,1.7839205265045166,2.123442612855797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.2685546875,0.0,224.90725708007807,1895.4371337890625,0.0,1500.627197265625,0.4734834134578705,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580053806304932,0.2228526324033737,0.2028685212135315,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.939237117767334,0.4227363169193268,0.4019666016101837,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535958051681519,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443700075149536,0.3107641339302063,0.2965390980243683,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556109428406,0.1910723447799682,0.8709232211112976,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393035888672,1.0,1.0,0.0,1.0,-2.562721014022827,2.562715530395508,5.282039182930021e-06,1.9802606105804443,0.6730432510375977,0.6730432510375977,0.0,107.86615753173828,108.0,21982.3125,-0.0,1432.2120361328125,1.0,283.1499938964844,286.0845031738281,292.6433410644531,294.1853332519531,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858111619949341,1.0,0.0,0.0,1.7839125394821167,1.7839205265045166,2.123442612855797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.2685546875,0.0,224.90725708007807,1895.4371337890625,0.0,1500.627197265625,0.4734834134578705,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563332319259644,0.2221634536981582,0.2022747844457626,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369897842407228,0.4216849505901336,0.4010027647018432,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542554497718811,0.363770455121994,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.842680037021637,0.3099574446678161,0.2958040237426758,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212082147598267,0.1904582977294922,0.86829674243927,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844653308391571,1.0,1.0,0.0,1.0,-2.558480262756348,2.5584750175476074,5.264559149509296e-06,1.9769761562347408,0.6645844578742981,0.6645844578742981,0.0,108.2166519165039,108.0,21529.24609375,-0.0,1428.1881103515625,1.0,283.1499938964844,286.114501953125,292.6122131347656,294.1261901855469,293.1499938964844,293.1499938964844,283.1499938964844,20861.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786816716194153,1.0,0.0,0.0,1.72969388961792,1.7297015190124512,1.9963280806223338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.001953125,0.0,208.4645233154297,1895.4371337890625,0.0,1446.746337890625,0.4617921411991119,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543340921401978,0.2214589864015579,0.2016763985157013,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342433214187622,0.420619249343872,0.4000358879566192,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546745300292969,0.3656598031520843,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406363725662231,0.3091361820697784,0.2950649857521057,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.719335675239563,0.1898271143436432,0.8656377792358398,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843982756137848,1.0,1.0,0.0,1.0,-2.554785966873169,2.5547807216644287,5.249362857284723e-06,1.974118709564209,0.6559895873069763,0.6559895873069763,0.0,108.76652526855467,111.0,21090.376953125,-0.0,1425.756103515625,1.0,283.1499938964844,286.1427001953125,292.5816955566406,294.0687866210937,293.1499938964844,293.1499938964844,283.1499938964844,20641.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716977953910828,1.0,0.0,0.0,1.678591012954712,1.678598403930664,1.8801097212417522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.81787109375,0.0,193.9493560791016,1895.4371337890625,0.0,1394.9595947265625,0.4509602785110473,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495925426483154,0.220001071691513,0.2004527002573013,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275771379470824,0.4184383451938629,0.3980743885040283,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548515558242798,0.3706276714801788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383608818054,0.3074436783790588,0.293558806180954,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147585153579712,0.1885066330432891,0.8601510524749756,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847388863563537,1.0,1.0,0.0,1.0,-2.548524618148804,2.5485193729400635,5.223675543675199e-06,1.9692847728729248,0.6383914947509766,0.6383914947509766,0.0,110.3470687866211,114.0,20236.6796875,-0.0,1424.4622802734375,1.0,283.1499938964844,286.1959533691406,292.52105712890625,293.9565734863281,293.1499938964844,293.1499938964844,283.1499938964844,20349.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581746339797974,1.0,0.0,0.0,1.5824542045593262,1.58246111869812,1.670920255492092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.32421875,0.0,169.00201416015625,1895.4371337890625,0.0,1297.61376953125,0.4310756325721741,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495925426483154,0.220001071691513,0.2004527002573013,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275771379470824,0.4184383451938629,0.3980743885040283,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548515558242798,0.3706276714801788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383608818054,0.3074436783790588,0.293558806180954,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147585153579712,0.1885066330432891,0.8601510524749756,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847388863563537,1.0,1.0,0.0,1.0,-2.548524618148804,2.5485193729400635,5.223675543675199e-06,1.9692847728729248,0.6383914947509766,0.6383914947509766,0.0,110.3470687866211,114.0,20236.6796875,-0.0,1424.4622802734375,1.0,283.1499938964844,286.1959533691406,292.52105712890625,293.9565734863281,293.1499938964844,293.1499938964844,283.1499938964844,20349.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581746339797974,1.0,0.0,0.0,1.5824542045593262,1.58246111869812,1.670920255492092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.32421875,0.0,169.00201416015625,1895.4371337890625,0.0,1297.61376953125,0.4310756325721741,1.0,0.0,3.0,1.0,0.0
