time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.744208574295044,0.2184867709875106,0.1991922855377197,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198804497718812,0.4161989390850067,0.3960725963115692,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542446613311768,0.3767534792423248,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301116228103638,0.3056894540786743,0.2920100390911102,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092314958572388,0.1871114671230316,0.8544064164161682,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316579341888,1.0,1.0,0.0,1.0,-2.543201446533203,2.543196201324463,5.201906333240913e-06,1.9651848077774048,0.6202598214149475,0.6202598214149475,0.0,112.41123962402344,117.0,19395.078125,-0.0,1426.4857177734375,1.0,283.1499938964844,286.2475891113281,292.4590148925781,293.84442138671875,293.1499938964844,293.1499938964844,283.1499938964844,20176.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449862122535706,1.0,0.0,0.0,1.4910883903503418,1.491094946861267,1.4835433148618904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.8671875,0.0,147.83290100097656,1895.4371337890625,0.0,1206.6134033203125,0.4127534627914428,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.744208574295044,0.2184867709875106,0.1991922855377197,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198804497718812,0.4161989390850067,0.3960725963115692,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542446613311768,0.3767534792423248,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301116228103638,0.3056894540786743,0.2920100390911102,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092314958572388,0.1871114671230316,0.8544064164161682,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316579341888,1.0,1.0,0.0,1.0,-2.543201446533203,2.543196201324463,5.201906333240913e-06,1.9651848077774048,0.6202598214149475,0.6202598214149475,0.0,112.41123962402344,117.0,19395.078125,-0.0,1426.4857177734375,1.0,283.1499938964844,286.2475891113281,292.4590148925781,293.84442138671875,293.1499938964844,293.1499938964844,283.1499938964844,20176.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449862122535706,1.0,0.0,0.0,1.4910883903503418,1.491094946861267,1.4835433148618904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.8671875,0.0,147.83290100097656,1895.4371337890625,0.0,1206.6134033203125,0.4127534627914428,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385147213935852,0.2169325947761535,0.1979040503501892,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117845892906188,0.4139187633991241,0.3940403163433075,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529715657234192,0.3836149871349334,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.824074923992157,0.3038876056671142,0.2904252111911773,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030104398727417,0.1856548339128494,0.8484283685684204,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131544113159,1.0,1.0,0.0,1.0,-2.5383689403533936,2.5383636951446533,5.18219576406409e-06,1.961468815803528,0.6016282439231873,0.6016282439231873,0.0,114.80560302734376,120.0,18551.412109375,-0.0,1430.562744140625,1.0,283.1499938964844,286.2995300292969,292.39483642578125,293.73016357421875,293.1499938964844,293.1499938964844,283.1499938964844,20058.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316977143287659,1.0,0.0,0.0,1.4023213386535645,1.4023274183273315,1.3121650965786102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.5869140625,0.0,129.33251953125,1895.4371337890625,0.0,1119.1048583984375,0.3954560458660126,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385147213935852,0.2169325947761535,0.1979040503501892,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117845892906188,0.4139187633991241,0.3940403163433075,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529715657234192,0.3836149871349334,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.824074923992157,0.3038876056671142,0.2904252111911773,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030104398727417,0.1856548339128494,0.8484283685684204,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131544113159,1.0,1.0,0.0,1.0,-2.5383689403533936,2.5383636951446533,5.18219576406409e-06,1.961468815803528,0.6016282439231873,0.6016282439231873,0.0,114.80560302734376,120.0,18551.412109375,-0.0,1430.562744140625,1.0,283.1499938964844,286.2995300292969,292.39483642578125,293.73016357421875,293.1499938964844,293.1499938964844,283.1499938964844,20058.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316977143287659,1.0,0.0,0.0,1.4023213386535645,1.4023274183273315,1.3121650965786102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.5869140625,0.0,129.33251953125,1895.4371337890625,0.0,1119.1048583984375,0.3954560458660126,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343054413795471,0.215787261724472,0.1969569325447082,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059833288192748,0.4122470915317535,0.3925527930259704,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516766548156738,0.3888878524303436,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195362687110901,0.3025572597980499,0.289257287979126,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983159184455872,0.1845673024654388,0.8439689874649048,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875175654888153,1.0,1.0,0.0,1.0,-2.535017728805542,2.5350124835968018,5.168553798284847e-06,1.9588944911956787,0.5878064632415771,0.5878064632415771,0.0,116.68939971923828,120.0,17934.255859375,-0.0,1434.3438720703125,1.0,283.1499938964844,286.337890625,292.3471374511719,293.6457824707031,293.1499938964844,293.1499938964844,283.1499938964844,19987.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217737197875977,1.0,0.0,0.0,1.3390347957611084,1.3390406370162964,1.1964020529831032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.57275390625,0.0,117.26280975341795,1895.4371337890625,0.0,1056.640869140625,0.3834208250045776,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327104210853577,0.2153518795967102,0.1965972930192947,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038583040237428,0.411613255739212,0.3919892013072967,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511116623878479,0.3909227550029754,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177953958511353,0.3020508587360382,0.288813054561615,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.696522057056427,0.1841512024402618,0.8422631025314331,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878779649734497,1.0,1.0,0.0,1.0,-2.5337698459625244,2.533764839172364,5.163480182091007e-06,1.957936406135559,0.582523763179779,0.582523763179779,0.0,117.42525482177734,123.0,17699.96875,-0.0,1435.8974609375,1.0,283.1499938964844,286.3525390625,292.3289794921875,293.6136474609375,293.1499938964844,293.1499938964844,283.1499938964844,19962.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179396510124207,1.0,0.0,0.0,1.3153663873672483,1.3153722286224363,1.1544812394959081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.34716796875,0.0,112.97318267822266,1895.4371337890625,0.0,1033.1951904296875,0.3789838552474975,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298012971878052,0.2145546078681945,0.195939153432846,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000738263130188,0.4104546010494232,0.3909594714641571,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.649981677532196,0.3946764469146728,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145855069160461,0.3011224567890167,0.2879990041255951,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932373046875,0.1833861172199249,0.8391262292861938,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885551035404205,1.0,1.0,0.0,1.0,-2.53150486946106,2.5314998626708984,5.154277459951118e-06,1.956197619438172,0.5728045701980591,0.5728045701980591,0.0,118.79459381103516,123.0,17270.92578125,-0.0,1438.8580322265625,1.0,283.1499938964844,286.3795471191406,292.295654296875,293.55474853515625,293.1499938964844,293.1499938964844,283.1499938964844,19915.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108119487762451,1.0,0.0,0.0,1.272522211074829,1.272527813911438,1.080498464034463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.79833984375,0.0,105.50355529785156,1895.4371337890625,0.0,990.6552124023438,0.3710412085056305,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268938422203064,0.2137536704540252,0.1952785700559616,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963049054145813,0.4092932045459747,0.3899279236793518,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.648724377155304,0.398470938205719,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113265633583069,0.3001884818077087,0.2871805429458618,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899487972259521,0.1826140284538269,0.8359605669975281,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.489252895116806,1.0,1.0,0.0,1.0,-2.5292439460754395,2.5292389392852783,5.145100203662878e-06,1.9544621706008911,0.5629783868789673,0.5629783868789673,0.0,120.19388580322266,126.0,16839.927734375,-0.0,1441.9468994140625,1.0,283.1499938964844,286.40679931640625,292.2622375488281,293.4955749511719,293.1499938964844,293.1499938964844,283.1499938964844,19866.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034973859786987,1.0,0.0,0.0,1.230138063430786,1.230143666267395,1.0097204494741165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.35400390625,0.0,98.4770278930664,1895.4371337890625,0.0,948.4492797851562,0.3632999062538147,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227066159248352,0.2125947177410125,0.1943235546350479,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909204602241516,0.4076170027256012,0.3884401619434356,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466956734657288,0.403977483510971,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065295219421387,0.2988347113132477,0.2859949171543121,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852339506149292,0.181492269039154,0.8313606977462769,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902835488319397,1.0,1.0,0.0,1.0,-2.5259737968444824,2.5259687900543213,5.131842044647783e-06,1.951952576637268,0.5486477613449097,0.5486477613449097,0.0,122.2501220703125,126.0,16216.634765625,-0.0,1446.5423583984375,1.0,283.1499938964844,286.446533203125,292.214111328125,293.4101257324219,293.1499938964844,293.1499938964844,283.1499938964844,19794.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926277041435242,1.0,0.0,0.0,1.1700018644332886,1.1700071096420288,9.13411568603806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.22314453125,0.0,89.09964752197266,1895.4371337890625,0.0,888.5809326171875,0.3525210320949554,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210748195648193,0.2121423184871673,0.1939510107040405,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888465762138367,0.4069640338420868,0.3878609240055084,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458372473716736,0.4061259329319,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046270608901978,0.2983053922653198,0.285531610250473,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834132075309753,0.1810533702373504,0.8295609951019287,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906901717185974,1.0,1.0,0.0,1.0,-2.5246927738189697,2.524687528610229,5.126652467879467e-06,1.9509693384170528,0.5430188775062561,0.5430188775062561,0.0,123.06031799316406,129.0,15973.658203125,-0.0,1448.3587646484375,1.0,283.1499938964844,286.46209716796875,292.1954345703125,293.3768615722656,293.1499938964844,293.1499938964844,283.1499938964844,19764.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882939100265503,1.0,0.0,0.0,1.1469296216964722,1.1469348669052124,8.77742110105828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.94873046875,0.0,85.68009948730469,1895.4371337890625,0.0,865.7040405273438,0.3484523594379425,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151927947998047,0.2105185687541961,0.1926148533821106,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556168556213,0.4046266674995422,0.3857888281345367,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424323320388794,0.413807600736618,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758215904236,0.2963999211788177,0.2838650345802307,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769942045211792,0.1794756948947906,0.8230909705162048,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594262123108,1.0,1.0,0.0,1.0,-2.5200512409210205,2.52004623413086,5.107874585519312e-06,1.947407841682434,0.5226571559906006,0.5226571559906006,0.0,125.99227905273438,117.0,15105.0556640625,-0.0,1454.9078369140625,1.0,283.1499938964844,286.5179748535156,292.1291809082031,293.2584533691406,293.1499938964844,293.1499938964844,283.1499938964844,19651.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723317265510559,1.0,0.0,0.0,1.0661379098892212,1.0661429166793823,7.584382899494815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.47509765625,0.0,74.45913696289062,1895.4371337890625,0.0,786.1597900390625,0.3345285654067993,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151927947998047,0.2105185687541961,0.1926148533821106,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556168556213,0.4046266674995422,0.3857888281345367,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424323320388794,0.413807600736618,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758215904236,0.2963999211788177,0.2838650345802307,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769942045211792,0.1794756948947906,0.8230909705162048,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594262123108,1.0,1.0,0.0,1.0,-2.5200512409210205,2.52004623413086,5.107874585519312e-06,1.947407841682434,0.5226571559906006,0.5226571559906006,0.0,125.99227905273438,117.0,15105.0556640625,-0.0,1454.9078369140625,1.0,283.1499938964844,286.5179748535156,292.1291809082031,293.2584533691406,293.1499938964844,293.1499938964844,283.1499938964844,19651.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723317265510559,1.0,0.0,0.0,1.0661379098892212,1.0661429166793823,7.584382899494815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.47509765625,0.0,74.45913696289062,1895.4371337890625,0.0,786.1597900390625,0.3345285654067993,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146520018577576,0.2088584750890731,0.1911027729511261,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814647793769836,0.4022479951381683,0.3835317194461822,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394625306129456,0.4115109145641327,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935339927673,0.2944386899471283,0.2819985449314117,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761770248413086,0.1778615117073059,0.8157351016998291,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883335828781128,1.0,1.0,0.0,1.0,-2.501700162887573,2.501695156097412,5.034171408624388e-06,1.933427095413208,0.5017929077148438,0.5017929077148438,0.0,124.46099853515624,105.0,14215.3994140625,-0.0,1424.5677490234375,1.0,283.1499938964844,286.5707702636719,292.0635986328125,293.14031982421875,293.1499938964844,293.1499938964844,283.1499938964844,19532.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556356906890869,1.0,0.0,0.0,0.9879806041717528,0.987985372543335,6.513137407182512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.4619140625,0.0,64.67716217041016,1895.4371337890625,0.0,710.4935913085938,0.3215906322002411,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146520018577576,0.2088584750890731,0.1911027729511261,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814647793769836,0.4022479951381683,0.3835317194461822,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394625306129456,0.4115109145641327,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935339927673,0.2944386899471283,0.2819985449314117,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761770248413086,0.1778615117073059,0.8157351016998291,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883335828781128,1.0,1.0,0.0,1.0,-2.501700162887573,2.501695156097412,5.034171408624388e-06,1.933427095413208,0.5017929077148438,0.5017929077148438,0.0,124.46099853515624,105.0,14215.3994140625,-0.0,1424.5677490234375,1.0,283.1499938964844,286.5707702636719,292.0635986328125,293.14031982421875,293.1499938964844,293.1499938964844,283.1499938964844,19532.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556356906890869,1.0,0.0,0.0,0.9879806041717528,0.987985372543335,6.513137407182512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.4619140625,0.0,64.67716217041016,1895.4371337890625,0.0,710.4935913085938,0.3215906322002411,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182289958000183,0.2071756720542907,0.1894547194242477,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868396878242493,0.3998225629329681,0.3811127543449402,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385287642478943,0.4017022848129272,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022222518920898,0.292424589395523,0.2799623310565948,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.679606020450592,0.176235556602478,0.8077345490455627,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016917228699,1.0,1.0,0.0,1.0,-2.47297739982605,2.4729723930358887,4.919394541502697e-06,1.911275744438172,0.4802919924259186,0.4802919924259186,0.0,119.60746002197266,108.0,13367.5380859375,-0.0,1367.513427734375,1.0,283.1499938964844,286.6319885253906,291.9992370605469,293.0242919921875,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382403135299683,1.0,0.0,0.0,0.9124441742897034,0.9124487042427064,5.555281035185544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.2822265625,0.0,56.17047119140625,1895.4371337890625,0.0,639.2650756835938,0.3096419870853424,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182289958000183,0.2071756720542907,0.1894547194242477,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868396878242493,0.3998225629329681,0.3811127543449402,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385287642478943,0.4017022848129272,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022222518920898,0.292424589395523,0.2799623310565948,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.679606020450592,0.176235556602478,0.8077345490455627,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016917228699,1.0,1.0,0.0,1.0,-2.47297739982605,2.4729723930358887,4.919394541502697e-06,1.911275744438172,0.4802919924259186,0.4802919924259186,0.0,119.60746002197266,108.0,13367.5380859375,-0.0,1367.513427734375,1.0,283.1499938964844,286.6319885253906,291.9992370605469,293.0242919921875,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382403135299683,1.0,0.0,0.0,0.9124441742897034,0.9124487042427064,5.555281035185544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.2822265625,0.0,56.17047119140625,1895.4371337890625,0.0,639.2650756835938,0.3096419870853424,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190340161323547,0.2063358575105667,0.188654750585556,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.8882431387901306,0.3986028432846069,0.3799194693565368,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386879086494446,0.3985997140407562,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033664226531982,0.291408509016037,0.2789588272571563,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803242564201355,0.1754314452409744,0.803882896900177,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787033498287201,1.0,1.0,0.0,1.0,-2.46101188659668,2.4610071182250977,4.871686542173848e-06,1.901893854141236,0.469315618276596,0.469315618276596,0.0,117.99403381347656,108.0,12951.619140625,-0.0,1345.8140869140625,1.0,283.1499938964844,286.6630249023437,291.96795654296875,292.9675598144531,293.1499938964844,293.1499938964844,283.1499938964844,19354.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529394805431366,1.0,0.0,0.0,0.8757613301277161,0.8757658004760742,5.117584223057747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.8515625,0.0,52.35298538208008,1895.4371337890625,0.0,605.825439453125,0.3040379285812378,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190362811088562,0.2054949402809143,0.1878784000873565,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885616064071655,0.3973814249038696,0.3787482678890228,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.638786792755127,0.3969554603099823,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035314083099365,0.2903865873813629,0.2779748141765594,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802051067352295,0.1746307462453842,0.8001724481582642,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768196940422058,1.0,1.0,0.0,1.0,-2.451054096221924,2.451049327850342,4.832300874113571e-06,1.8941574096679688,0.4582288861274719,0.4582288861274719,0.0,117.0274658203125,111.0,12543.0654296875,-0.0,1329.46630859375,1.0,283.1499938964844,286.6956787109375,291.93719482421875,292.9117736816406,293.1499938964844,293.1499938964844,283.1499938964844,19294.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204777717590332,1.0,0.0,0.0,0.8399773240089417,0.839981734752655,4.707914769142008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.17431640625,0.0,48.81383895874024,1895.4371337890625,0.0,573.9016723632812,0.298688530921936,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175226211547852,0.2038031965494156,0.1863576471805572,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.887164831161499,0.3949329555034637,0.376441478729248,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384506821632385,0.3963540494441986,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020167946815491,0.2883208692073822,0.276028424501419,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783849596977234,0.1730264127254486,0.7929524183273315,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110537528991,1.0,1.0,0.0,1.0,-2.4347167015075684,2.4347119331359863,4.7680614443379454e-06,1.8814760446548464,0.435712069272995,0.435712069272995,0.0,116.26303100585938,114.0,11743.9658203125,-0.0,1306.3055419921875,1.0,283.1499938964844,286.7630615234375,291.8750915527344,292.7967834472656,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022312998771667,1.0,0.0,0.0,0.7712444067001343,0.7712486386299133,3.9689673769771616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.82470703125,0.0,42.50394821166992,1895.4371337890625,0.0,513.8140869140625,0.2887279689311981,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175226211547852,0.2038031965494156,0.1863576471805572,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.887164831161499,0.3949329555034637,0.376441478729248,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384506821632385,0.3963540494441986,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020167946815491,0.2883208692073822,0.276028424501419,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783849596977234,0.1730264127254486,0.7929524183273315,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110537528991,1.0,1.0,0.0,1.0,-2.4347167015075684,2.4347119331359863,4.7680614443379454e-06,1.8814760446548464,0.435712069272995,0.435712069272995,0.0,116.26303100585938,114.0,11743.9658203125,-0.0,1306.3055419921875,1.0,283.1499938964844,286.7630615234375,291.8750915527344,292.7967834472656,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022312998771667,1.0,0.0,0.0,0.7712444067001343,0.7712486386299133,3.9689673769771616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.82470703125,0.0,42.50394821166992,1895.4371337890625,0.0,513.8140869140625,0.2887279689311981,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144286036491394,0.2020913660526275,0.1848597973585128,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837335705757141,0.3924717307090759,0.374165266752243,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372010111808777,0.3984474539756775,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986395955085754,0.2862198054790497,0.2740915417671203,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749722957611084,0.1714043319225311,0.7858663201332092,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556309223175,1.0,1.0,0.0,1.0,-2.4218552112579346,2.4218504428863525,4.717828687716974e-06,1.8715070486068728,0.4127362966537475,0.4127362966537475,0.0,116.66378784179688,117.0,10969.1767578125,-0.0,1292.3968505859375,1.0,283.1499938964844,286.8316650390625,291.8062744140625,292.6694641113281,293.1499938964844,293.1499938964844,283.1499938964844,19067.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817351996898651,1.0,0.0,0.0,0.7064880728721619,0.7064921259880066,3.330451292526959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.63525390625,0.0,37.11153411865234,1895.4371337890625,0.0,453.95697021484375,0.2796948552131653,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144286036491394,0.2020913660526275,0.1848597973585128,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837335705757141,0.3924717307090759,0.374165266752243,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372010111808777,0.3984474539756775,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986395955085754,0.2862198054790497,0.2740915417671203,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749722957611084,0.1714043319225311,0.7858663201332092,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556309223175,1.0,1.0,0.0,1.0,-2.4218552112579346,2.4218504428863525,4.717828687716974e-06,1.8715070486068728,0.4127362966537475,0.4127362966537475,0.0,116.66378784179688,117.0,10969.1767578125,-0.0,1292.3968505859375,1.0,283.1499938964844,286.8316650390625,291.8062744140625,292.6694641113281,293.1499938964844,293.1499938964844,283.1499938964844,19067.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817351996898651,1.0,0.0,0.0,0.7064880728721619,0.7064921259880066,3.330451292526959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.63525390625,0.0,37.11153411865234,1895.4371337890625,0.0,453.95697021484375,0.2796948552131653,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101395726203918,0.200352057814598,0.1833662539720535,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789485096931458,0.3899886608123779,0.3718993663787842,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.635023832321167,0.4023958742618561,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939963340759277,0.284075379371643,0.272144466638565,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704944968223572,0.1697525829076767,0.778795599937439,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555049419403,1.0,1.0,0.0,1.0,-2.4112467765808105,2.411242246627808,4.676628122979309e-06,1.863297700881958,0.3892941474914551,0.3892941474914551,0.0,117.87356567382812,105.0,10219.2197265625,-0.0,1284.627685546875,1.0,283.1499938964844,286.9001770019531,291.7388000488281,292.5430603027344,293.1499938964844,293.1499938964844,283.1499938964844,18971.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589370489120483,1.0,0.0,0.0,0.645773708820343,0.6457776427268982,2.7826215998061343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.26611328125,0.0,32.502140045166016,1895.4371337890625,0.0,395.6676025390625,0.2714770138263702,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101395726203918,0.200352057814598,0.1833662539720535,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789485096931458,0.3899886608123779,0.3718993663787842,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.635023832321167,0.4023958742618561,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939963340759277,0.284075379371643,0.272144466638565,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704944968223572,0.1697525829076767,0.778795599937439,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555049419403,1.0,1.0,0.0,1.0,-2.4112467765808105,2.411242246627808,4.676628122979309e-06,1.863297700881958,0.3892941474914551,0.3892941474914551,0.0,117.87356567382812,105.0,10219.2197265625,-0.0,1284.627685546875,1.0,283.1499938964844,286.9001770019531,291.7388000488281,292.5430603027344,293.1499938964844,293.1499938964844,283.1499938964844,18971.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589370489120483,1.0,0.0,0.0,0.645773708820343,0.6457776427268982,2.7826215998061343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.26611328125,0.0,32.502140045166016,1895.4371337890625,0.0,395.6676025390625,0.2714770138263702,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108403444290161,0.1985603123903274,0.1817035973072052,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657625198364,0.3874480426311493,0.3694555461406708,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329436898231506,0.3975972235202789,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951118350028992,0.2818561196327209,0.270001083612442,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709082126617432,0.1680439710617065,0.7708614468574524,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822688102722,1.0,1.0,0.0,1.0,-2.388457775115967,2.388453245162964,4.589092441165121e-06,1.8458449840545648,0.3652873039245605,0.3652873039245605,0.0,115.2763900756836,108.0,9476.5400390625,-0.0,1246.9490966796875,1.0,283.1499938964844,286.96533203125,291.6767883300781,292.42291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347261190414428,1.0,0.0,0.0,0.5886375308036804,0.5886414051055908,2.3120083625372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.712646484375,0.0,28.50318717956543,1895.4371337890625,0.0,341.8025207519531,0.2640561461448669,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108403444290161,0.1985603123903274,0.1817035973072052,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657625198364,0.3874480426311493,0.3694555461406708,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329436898231506,0.3975972235202789,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951118350028992,0.2818561196327209,0.270001083612442,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709082126617432,0.1680439710617065,0.7708614468574524,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822688102722,1.0,1.0,0.0,1.0,-2.388457775115967,2.388453245162964,4.589092441165121e-06,1.8458449840545648,0.3652873039245605,0.3652873039245605,0.0,115.2763900756836,108.0,9476.5400390625,-0.0,1246.9490966796875,1.0,283.1499938964844,286.96533203125,291.6767883300781,292.42291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347261190414428,1.0,0.0,0.0,0.5886375308036804,0.5886414051055908,2.3120083625372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.712646484375,0.0,28.50318717956543,1895.4371337890625,0.0,341.8025207519531,0.2640561461448669,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105377316474915,0.1976600885391235,0.1808773130178451,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805636763572693,0.3861662745475769,0.3682328164577484,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323416233062744,0.3962841033935547,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.794924259185791,0.2807313501834869,0.2689244747161865,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.670479416847229,0.1671863794326782,0.7669176459312439,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658514857292175,1.0,1.0,0.0,1.0,-2.378378629684448,2.3783740997314453,4.550306584860664e-06,1.8379385471344,0.3530495762825012,0.3530495762825012,0.0,114.4435806274414,108.0,9117.03515625,-0.0,1231.7738037109375,1.0,283.1499938964844,286.99639892578125,291.64764404296875,292.3651428222656,293.1499938964844,293.1499938964844,283.1499938964844,18823.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223104417324066,1.0,0.0,0.0,0.5613291263580322,0.5613330006599426,2.102464335962395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.255859375,0.0,26.69760704040528,1895.4371337890625,0.0,316.8550109863281,0.2606607377529144,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095409035682678,0.1967567950487136,0.1800670474767685,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796987533569336,0.3848806321620941,0.3670241832733154,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316571235656738,0.3961256742477417,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939507365226746,0.279598206281662,0.2678590714931488,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.669389545917511,0.1663268655538559,0.7630618810653687,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645905792713165,1.0,1.0,0.0,1.0,-2.36984920501709,2.369844913482666,4.517747129284544e-06,1.8313177824020384,0.3407173454761505,0.3407173454761505,0.0,114.11356353759766,111.0,8784.6875,-0.0,1220.5294189453125,1.0,283.1499938964844,287.0317687988281,291.6197204589844,292.3093566894531,293.1499938964844,293.1499938964844,283.1499938964844,18772.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097878634929657,1.0,0.0,0.0,0.5349883437156677,0.5349920988082886,1.9097745607155048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.613525390625,0.0,25.01675605773925,1895.4371337890625,0.0,293.2255249023437,0.2574775218963623,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070456743240356,0.1953083723783493,0.1787876635789871,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772573471069336,0.3828236162662506,0.3651096820831299,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302327513694763,0.3972965776920318,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914183735847473,0.2777714133262634,0.2661620676517486,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668308973312378,0.1649461835622787,0.7569737434387207,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632461965084076,1.0,1.0,0.0,1.0,-2.358064651489258,2.358060121536255,4.472975433600368e-06,1.82217800617218,0.3207666575908661,0.3207666575908661,0.0,114.19984436035156,111.0,8266.630859375,-0.0,1207.285400390625,1.0,283.1499938964844,287.0953369140625,291.5786437988281,292.2262268066406,293.1499938964844,293.1499938964844,283.1499938964844,18693.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899112045764923,1.0,0.0,0.0,0.4948926270008087,0.4949103593826294,1.6342386999212977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2924.44384765625,0.0,22.56981086730957,1895.4371337890625,0.0,258.3078918457031,0.2528140246868133,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062810063362122,0.1949448734521865,0.1784702390432357,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764828443527222,0.3823086023330688,0.3646341860294342,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6298001408576965,0.3978141546249389,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906326651573181,0.2773114442825317,0.2657385170459747,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.666064977645874,0.1645993143320083,0.755462110042572,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.463016539812088,1.0,1.0,0.0,1.0,-2.3554086685180664,2.3554041385650635,4.462920060177567e-06,1.8201197385787964,0.3157334625720978,0.3157334625720978,0.0,114.31867218017578,99.0,8139.5361328125,-0.0,1204.7144775390625,1.0,283.1499938964844,287.1112670898437,291.56903076171875,292.2064819335937,293.1499938964844,293.1499938964844,283.1499938964844,18672.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850171566009521,1.0,0.0,0.0,0.4852268695831299,0.4855027198791504,1.5710252654344004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.7099609375,0.0,22.00996208190918,1895.4371337890625,0.0,250.10812377929688,0.2517325580120086,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.7068198919296265,0.1937090009450912,0.1773207187652588,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.751220703125,0.8776743412017822,0.3805639445781708,0.362951397895813,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515869140625,0.9990000128746032,0.6284939646720886,0.3943951725959778,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75079345703125,0.7914232015609741,0.2757446765899658,0.2642230093479156,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.666371762752533,0.1634169965982437,0.7499610781669617,287.7510986328125,289.63201904296875,290.3741760253906,288.6589050292969,290.3759460449219,297.0283508300781,287.7537536621094,1.0,0.4593351781368255,1.0,1.0,0.0,1.0,-2.339482307434082,2.339477777481079,4.403152615850559e-06,1.807932019233704,0.2987096011638641,0.2987096011638641,0.0,112.50360107421876,99.0,7706.64990234375,-0.0,1179.313232421875,1.0,283.1499938964844,287.1638488769531,291.5386962890625,292.1440734863281,293.1499938964844,293.1499938964844,283.1499938964844,18547.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368984580039978,1.0,0.0,0.0,0.4531879425048828,0.4651541113853454,1.3704089418808962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2736.779296875,0.0,20.66549301147461,1895.4371337890625,0.0,224.0753326416016,0.2486255019903183,1.0,0.0,3.0,1.0,0.0
