time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078825235366821,0.0,0.1767311096191406,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792417645454407,0.0,0.3620969653129577,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914053738117218,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926929593086243,0.0,0.2634476125240326,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672607660293579,0.0,0.7471290230751038,287.7682800292969,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329824686050415,2.329820156097412,4.366997472970979e-06,1.8004754781723022,0.0,0.0,0.0,111.05577850341795,60.0,7492.716796875,-0.0,1162.682373046875,0.0,283.1499938964844,287.1892395019531,291.5248413085937,292.1150817871094,293.1499938964844,293.1499938964844,278.1499938964844,18458.103515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376930892467499,0.4634083211421966,1.2783002212302108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.388824462890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,0.0007060137577354,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.3725874423980713,0.0,0.0007434680010192,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.3725874423980713,0.0,0.0005491229821927,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.0,0.0007434675353579,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,0.0035266843624413,287.86114501953125,294.1499938964844,290.307861328125,288.6152648925781,290.3443908691406,296.62359619140625,286.9017944335937,0.0,0.0,0.7723388671875,0.7723388671875,0.2276611030101776,1.0,-0.0075236153788864,0.0075778290629386,-5.421391688287258e-05,-0.0094577763229608,0.0,0.0,0.0,-0.0395650751888752,60.0,1107.542236328125,-0.0,-3.859653588733636e-06,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,7.56699591875076e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.808593286756389e-17,6.432917449375892e-17,2.6264736350856944e-22,5.036182517022258e-13,5.036170048697275e-13,1.239654431797748e-18,0.0,0.0,-0.0,0.0,0.0,9.748680618442815e-29,8.232415933949876e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.0007218372775241,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,0.0008866799762472,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,0.0005424569244496,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,0.001041465671733,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,0.0031126060057431,287.85906982421875,294.1499938964844,290.2754821777344,288.5949401855469,290.34136962890625,296.1785583496094,286.5102844238281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074746720492839,0.0072725289501249,0.0002021429390879,-0.0096725188195705,0.0,0.0,0.0,-0.0397481694817543,60.0,534.9398803710938,-0.0,-3.904409368260531e-06,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.499265973883739e-33,6.060214473232255e-33,6.135032295199475e-36,-6.710461773896117e-18,-6.705633107070337e-18,-4.828895431357745e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433837890625,0.0,0.0,0.0001162547778221,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,0.0001409810647601,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,0.0001223500730702,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,0.0001305658952333,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.0,0.0,0.0005664403433911,287.857666015625,294.1499938964844,290.2373962402344,288.57177734375,290.2935791015625,295.4739074707031,286.321533203125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0079535832628607,5.695741128874943e-05,-0.0080105410888791,-0.0131581174209713,0.0,0.0,0.0,0.0399181842803955,60.0,229.3011016845703,-0.0,-1.1383568931933041e-07,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.624361517441039e-20,-2.119896373587625e-20,-5.044651034637354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,9.461177978664637e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,0.0001001367927528,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,7.445732626365498e-05,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.845703125,0.0,0.0,9.985223005060108e-05,297.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,0.0004722161975223,287.8568725585937,294.1499938964844,290.1987609863281,288.549072265625,290.2928771972656,294.84295654296875,286.257080078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010096856858581,0.0006565378280356,0.0003531478869263,-0.014662392437458,0.0,0.0,0.0,-0.0077053774148225,60.0,95.72452545166016,-0.0,-6.951056263915234e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.550038502761431e-21,-4.3955844607313706e-21,-4.154454042030061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.411547216586769e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,9.911377856042236e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,7.321043813135475e-05,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.0,0.0,9.91100023384206e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,0.0004701219149865,287.8560485839844,294.1499938964844,290.15966796875,288.5268249511719,290.2918701171875,294.2832336425781,286.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002887263894,2.9422595915207242e-08,0.0010028578108176,-0.0153068294748663,0.0,0.0,0.0,-0.0078888405114412,60.0,39.60717010498047,-0.0,-6.858763867967356e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.720385202365503e-21,-4.3615145553550586e-21,-4.358870647010444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,9.41095277084969e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,9.910222433973104e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,7.319670112337917e-05,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,9.910142398439348e-05,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,0.0004700963036157,287.8551330566406,294.1499938964844,290.1200866699219,288.5049743652344,290.2904968261719,293.7860412597656,286.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203396907267233e-09,0.0010028962278738,-0.0153041165322065,0.0,0.0,0.0,-0.0078880991786718,60.0,18.46028709411621,-0.0,-6.857674605953434e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722249589918014e-21,-4.3611401430367804e-21,-4.3611090429844515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,9.411124483449385e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,9.910396329360084e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420715332031,0.0,0.0,7.319792348425835e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,9.910321386996657e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,0.0004701049183495,287.8529968261719,294.1499938964844,290.0397033691406,288.46240234375,290.2867736816406,292.9494934082031,286.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.395556926727295,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722270592550756e-21,-4.361135296275378e-21,-4.361135296275378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,9.411124483449385e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,9.910396329360084e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420715332031,0.0,0.0,7.319792348425835e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,9.910321386996657e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,0.0004701049183495,287.8529968261719,294.1499938964844,290.0397033691406,288.46240234375,290.2867736816406,292.9494934082031,286.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.395556926727295,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722270592550756e-21,-4.361135296275378e-21,-4.361135296275378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,9.411654173163696e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,9.910953667713328e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,7.320204167626798e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,9.910879452945665e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,0.0004701313737314,287.8505554199219,294.1499938964844,289.9578552246094,288.4212341308594,290.2816467285156,292.2830810546875,286.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.639899730682373,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,9.411654173163696e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,9.910953667713328e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,7.320204167626798e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,9.910879452945665e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,0.0004701313737314,287.8505554199219,294.1499938964844,289.9578552246094,288.4212341308594,290.2816467285156,292.2830810546875,286.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.639899730682373,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,9.412418876308948e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,9.91175911622122e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,7.320798613363877e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.911685629049316e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,0.0004701696161646,287.8478088378906,294.1499938964844,289.8747863769531,288.3812866210937,290.275146484375,291.747802734375,286.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.17695140838623,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,9.412418876308948e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,9.91175911622122e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,7.320798613363877e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.911685629049316e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,0.0004701696161646,287.8478088378906,294.1499938964844,289.8747863769531,288.3812866210937,290.275146484375,291.747802734375,286.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.17695140838623,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,9.413293446414173e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,9.912679524859414e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,7.321478187805042e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,9.912606765283272e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0004702133010141,287.8447570800781,294.1499938964844,289.7907409667969,288.3423767089844,290.2673034667969,291.3139038085937,286.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.949307441711426,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,9.413293446414173e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,9.912679524859414e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,7.321478187805042e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,9.912606765283272e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0004702133010141,287.8447570800781,294.1499938964844,289.7907409667969,288.3423767089844,290.2673034667969,291.3139038085937,286.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.949307441711426,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,9.413727093487978e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,9.913135727401824e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,7.321815064642578e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367004394531,0.0,0.0,9.913063695421442e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,0.000470234954264,287.8431091308594,294.1499938964844,289.7484436035156,288.3232727050781,290.2628479003906,291.1275939941406,286.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.769005298614502,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,9.414114902028814e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,9.913543908623978e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,7.322117016883567e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,9.91347260423936e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,0.000470254337415,287.8414306640625,294.1499938964844,289.7059631347656,288.3043518066406,290.258056640625,290.95849609375,286.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.576847553253174,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.414545638719574e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,9.913997200783342e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,7.32245171093382e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.913926623994485e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8303527832031,0.0,0.0,0.0004702758451458,287.8383178710937,294.1499938964844,289.6309509277344,288.27154541015625,290.24884033203125,290.696533203125,286.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.233582019805908,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,9.414568194188178e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,9.914021211443468e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,7.322469173232093e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,9.91394990705885e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,0.0004702769510913,287.8378601074219,294.1499938964844,289.6206970214844,288.26708984375,290.2474975585937,290.6639099121094,286.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470060235853e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.187102794647217,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,9.414265514351428e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.913702524499968e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,7.322233432205394e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,9.913632675306872e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,0.0004702618753071,287.8340759277344,294.1499938964844,289.5351867675781,288.2304382324219,290.235595703125,290.4169311523437,286.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.806954383850098,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,9.414265514351428e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.913702524499968e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,7.322233432205394e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,9.913632675306872e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,0.0004702618753071,287.8340759277344,294.1499938964844,289.5351867675781,288.2304382324219,290.235595703125,290.4169311523437,286.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.806954383850098,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,9.412813960807398e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.912173118209466e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,7.321104203583673e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.912104724207892e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,0.0004701893485616,287.830078125,294.1499938964844,289.4496765136719,288.1942443847656,290.2223815917969,290.2069396972656,286.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.442540168762207,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,9.412813960807398e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.912173118209466e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,7.321104203583673e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.912104724207892e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,0.0004701893485616,287.830078125,294.1499938964844,289.4496765136719,288.1942443847656,290.2223815917969,290.2069396972656,286.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.442540168762207,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,9.409848280483855e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.90905027720146e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,7.318796997424215e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,9.908981883199884e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0004700412100646,287.8258972167969,294.1499938964844,289.3644104003906,288.1583557128906,290.2078857421875,290.0259704589844,286.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.095135688781738,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,9.409848280483855e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.90905027720146e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,7.318796997424215e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,9.908981883199884e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0004700412100646,287.8258972167969,294.1499938964844,289.3644104003906,288.1583557128906,290.2078857421875,290.0259704589844,286.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.095135688781738,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,9.407701145391913e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.90678890957497e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,7.31712716515176e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,9.90672124316916e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,0.0004699339624494,287.8237609863281,294.1499938964844,289.3219299316406,288.1405334472656,290.2001953125,289.9444274902344,286.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.927851676940918,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,9.405071614310144e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,9.904019680107012e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,7.315081165870652e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,9.9039520137012e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,0.0004698025877587,287.8215637207031,294.1499938964844,289.2796325683594,288.1227111816406,290.1921691894531,289.8679504394531,286.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.764773368835449,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,9.398289694217964e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,9.896876872517169e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,7.309806096600369e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,9.89681066130288e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,0.0004694638191722,287.8170471191406,294.1499938964844,289.195556640625,288.087158203125,290.1752014160156,289.72802734375,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450900554656982,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,9.398289694217964e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,9.896876872517169e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,7.309806096600369e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,9.89681066130288e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,0.0004694638191722,287.8170471191406,294.1499938964844,289.195556640625,288.087158203125,290.1752014160156,289.72802734375,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450900554656982,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,9.38943267101422e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.887550550047308e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,7.30291721993126e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,9.88748506642878e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,0.0004690214118454,287.8124084472656,294.1499938964844,289.11248779296875,288.0516052246094,290.1571044921875,289.6026611328125,286.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.15285587310791,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,9.38943267101422e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.887550550047308e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,7.30291721993126e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,9.88748506642878e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,0.0004690214118454,287.8124084472656,294.1499938964844,289.11248779296875,288.0516052246094,290.1571044921875,289.6026611328125,286.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.15285587310791,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,9.378565300721677e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.87610619631596e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,7.294464739970863e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,9.876041440293192e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,0.0004684785671997,287.8076171875,294.1499938964844,289.0306396484375,288.0159606933594,290.13787841796875,289.48907470703125,286.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.86979866027832,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,9.378565300721677e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.87610619631596e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,7.294464739970863e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,9.876041440293192e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,0.0004684785671997,287.8076171875,294.1499938964844,289.0306396484375,288.0159606933594,290.13787841796875,289.48907470703125,286.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.86979866027832,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,9.365869482280686e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,9.862736624199896e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,7.284589810296893e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,9.862672595772892e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,0.0004678443947341,287.802734375,294.1499938964844,288.95025634765625,287.9800720214844,290.1175537109375,289.3851318359375,286.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240084052085,0.0,0.0,0.0,-0.0076079997234046,60.0,4.60090446472168,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,9.365869482280686e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,9.862736624199896e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,7.284589810296893e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,9.862672595772892e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,0.0004678443947341,287.802734375,294.1499938964844,288.95025634765625,287.9800720214844,290.1175537109375,289.3851318359375,286.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240084052085,0.0,0.0,0.0,-0.0076079997234046,60.0,4.60090446472168,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,9.35892094275914e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.855418466031551e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,7.279184501385316e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,9.855355165200308e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.803955078125,0.0,0.0,0.0004674972733482,287.8002319335937,294.1499938964844,288.91070556640625,287.9620361328125,290.1070251464844,289.3362731933594,286.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.47148323059082,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.351623884867875e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.847734327195212e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,7.273509254446253e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,9.84767175395973e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,0.0004671327769756,287.7977294921875,294.1499938964844,288.8716125488281,287.9439392089844,290.0962219238281,289.2892761230469,286.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.345260143280029,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,9.336802031612024e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,9.832125942921266e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,7.26198049960658e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,9.832064097281544e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,0.0004663924046326,287.7928466796875,294.1499938964844,288.79791259765625,287.90887451171875,290.0748596191406,289.2037048339844,286.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.111486434936523,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
