time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,9.33616465772502e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,9.831455099629238e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,7.261485006893054e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,9.831393253989518e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,0.0004663605650421,287.7926330566406,294.1499938964844,288.7948913574219,287.90740966796875,290.0739440917969,289.20025634765625,286.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.101982593536377,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,9.319854871137068e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.814279474085195e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,7.248799374792725e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,9.814218356041238e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,0.0004655458615161,287.7874755859375,294.1499938964844,288.7203674316406,287.87042236328125,290.0507507324219,289.1171875,286.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8703112602233887,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,9.319854871137068e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.814279474085195e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,7.248799374792725e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,9.814218356041238e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,0.0004655458615161,287.7874755859375,294.1499938964844,288.7203674316406,287.87042236328125,290.0507507324219,289.1171875,286.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8703112602233887,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.30305031943135e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,9.79658288997598e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,7.235728844534606e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,9.796523227123544e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,0.0004647064488381,287.7822570800781,294.1499938964844,288.6482849121094,287.8329162597656,290.0267333984375,289.0393981933594,286.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.64939546585083,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.30305031943135e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,9.79658288997598e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,7.235728844534606e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,9.796523227123544e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,0.0004647064488381,287.7822570800781,294.1499938964844,288.6482849121094,287.8329162597656,290.0267333984375,289.0393981933594,286.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.64939546585083,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,9.28607623791322e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.778708772500976e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,7.22252661944367e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.77864910964854e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,0.0004638585669454,287.7769470214844,294.1499938964844,288.57891845703125,287.7947998046875,290.0019226074219,288.96636962890625,286.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.438488006591797,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,9.28607623791322e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.778708772500976e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,7.22252661944367e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.77864910964854e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,0.0004638585669454,287.7769470214844,294.1499938964844,288.57891845703125,287.7947998046875,290.0019226074219,288.96636962890625,286.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.438488006591797,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857971191406,0.0,0.0,9.277615754399449e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,9.769798634806648e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,7.215946243377402e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,9.769739699549972e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,0.0004634359502233,287.7742919921875,294.1499938964844,288.5453186035156,287.7755126953125,289.9892578125,288.9315185546875,286.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.33657169342041,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,9.269215661333874e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,9.760953253135084e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,7.209412433439866e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.760895045474172e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,0.0004630163602996,287.7716064453125,294.1499938964844,288.5124816894531,287.75604248046875,289.9764099121094,288.8976745605469,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.23685359954834,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.25270578591153e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.743566624820232e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,7.196571095846593e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,9.74350914475508e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,0.0004621916159521,287.7662048339844,294.1499938964844,288.4491882324219,287.716552734375,289.95025634765625,288.8330383300781,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.043757200241089,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.25270578591153e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.743566624820232e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,7.196571095846593e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,9.74350914475508e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,0.0004621916159521,287.7662048339844,294.1499938964844,288.4491882324219,287.716552734375,289.95025634765625,288.8330383300781,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.043757200241089,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.236732876161112e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,9.726746793603525e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,7.184147398220375e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.726689313538373e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,0.000461393763544,287.7607727050781,294.1499938964844,288.38934326171875,287.67626953125,289.92352294921875,288.772216796875,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.858570098876953,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.236732876161112e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,9.726746793603525e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,7.184147398220375e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.726689313538373e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,0.000461393763544,287.7607727050781,294.1499938964844,288.38934326171875,287.67626953125,289.92352294921875,288.772216796875,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.858570098876953,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.221444634022193e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.71064728219062e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,7.172256300691515e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.710591257316992e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714538574219,0.0,0.0,0.0004606300790328,287.7553100585937,294.1499938964844,288.3331604003906,287.6351318359375,289.89630126953125,288.71502685546875,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.680657863616944,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.221444634022193e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.71064728219062e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,7.172256300691515e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.710591257316992e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714538574219,0.0,0.0,0.0004606300790328,287.7553100585937,294.1499938964844,288.3331604003906,287.6351318359375,289.89630126953125,288.71502685546875,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.680657863616944,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.206954564433544e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,9.695388143882155e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,7.160985842347145e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,9.695332846604288e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,0.0004599062958732,287.7498474121094,294.1499938964844,288.2809143066406,287.5930480957031,289.86865234375,288.6613464355469,286.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5094120502471924,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.206954564433544e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,9.695388143882155e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,7.160985842347145e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,9.695332846604288e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,0.0004599062958732,287.7498474121094,294.1499938964844,288.2809143066406,287.5930480957031,289.86865234375,288.6613464355469,286.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5094120502471924,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,9.20003658393398e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.688103455118836e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,7.155605271691456e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.688048157840969e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,0.0004595607169903,287.7470703125,294.1499938964844,288.2563171386719,287.5716552734375,289.85467529296875,288.6357727050781,286.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.426096200942993,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,9.193349251290785e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,9.681061055744068e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,7.150403689593077e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,9.68100648606196e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,0.0004592266923282,287.74432373046875,294.1499938964844,288.2327880859375,287.54998779296875,289.84063720703125,288.61102294921875,286.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.344224452972412,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.18069708859548e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,9.667737322160974e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,7.140562956919894e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.667683480074628e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,0.000458594673546,287.7388000488281,294.1499938964844,288.1890563964844,287.505859375,289.8123779296875,288.5639038085937,286.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1844747066497803,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.18069708859548e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,9.667737322160974e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,7.140562956919894e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.667683480074628e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,0.000458594673546,287.7388000488281,294.1499938964844,288.1890563964844,287.505859375,289.8123779296875,288.5639038085937,286.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1844747066497803,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.16905773920007e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,9.65548024396412e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,7.131509482860565e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.655427129473536e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,0.0004580132663249,287.7332763671875,294.1499938964844,288.1499938964844,287.4605712890625,289.7839050292969,288.5199584960937,286.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770755423232,3.1835039049354923e-09,0.0009770723991096,-0.0073922155424952,0.0,0.0,0.0,-0.0063910139724612,60.0,2.02969741821289,-0.0,-6.509017680400575e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.16905773920007e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,9.65548024396412e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,7.131509482860565e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.655427129473536e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,0.0004580132663249,287.7332763671875,294.1499938964844,288.1499938964844,287.4605712890625,289.7839050292969,288.5199584960937,286.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770755423232,3.1835039049354923e-09,0.0009770723991096,-0.0073922155424952,0.0,0.0,0.0,-0.0063910139724612,60.0,2.02969741821289,-0.0,-6.509017680400575e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.16075150598772e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,9.64673308772035e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,7.125049160094932e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,9.646680700825529e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.000457598362118,287.72772216796875,294.1499938964844,288.11572265625,287.4170227050781,289.7553100585937,288.4788818359375,286.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079834831609673e-09,0.0009761856636032,-0.0071205757558345,0.0,0.0,0.0,-0.0063396194018423,60.0,1.880798578262329,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.16075150598772e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,9.64673308772035e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,7.125049160094932e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,9.646680700825529e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.000457598362118,287.72772216796875,294.1499938964844,288.11572265625,287.4170227050781,289.7553100585937,288.4788818359375,286.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079834831609673e-09,0.0009761856636032,-0.0071205757558345,0.0,0.0,0.0,-0.0063396194018423,60.0,1.880798578262329,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,9.157721069641413e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,9.643541125115009e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,7.122691749827936e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,9.643489465815946e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,0.0004574469639919,287.72216796875,294.1499938964844,288.08612060546875,287.3780822753906,289.7267150878906,288.4399108886719,286.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.04190295175033e-09,0.0009758611558936,-0.0070211836136877,0.0,0.0,0.0,-0.0063208141364157,60.0,1.7417587041854858,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,9.157721069641413e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,9.643541125115009e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,7.122691749827936e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,9.643489465815946e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,0.0004574469639919,287.72216796875,294.1499938964844,288.08612060546875,287.3780822753906,289.7267150878906,288.4399108886719,286.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.04190295175033e-09,0.0009758611558936,-0.0070211836136877,0.0,0.0,0.0,-0.0063208141364157,60.0,1.7417587041854858,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,9.158021566690876e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,9.643858356866986e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,7.122925308067352e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.643806697567924e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,0.0004574620106723,287.7193908691406,294.1499938964844,288.0729675292969,287.3602294921875,289.71240234375,288.42095947265625,287.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.0455671318208033e-09,0.0009758924134075,-0.0070307850837707,0.0,0.0,0.0,-0.0063226302154362,60.0,1.6763079166412354,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.1594694822561e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,9.645382669987156e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,7.124051626306027e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,9.645331010688096e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,0.0004575343045871,287.71661376953125,294.1499938964844,288.0609130859375,287.3434143066406,289.6981201171875,288.4022521972656,287.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063520992441226e-09,0.0009760459070093,-0.0070778294466435,0.0,0.0,0.0,-0.0063315303996205,60.0,1.613529086112976,-0.0,-6.495353233049175e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387390136719,0.0,0.0,9.165662777377293e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,9.65190411079675e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,7.128868310246617e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,9.651853906689212e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,0.0004578437074087,287.7110595703125,294.1499938964844,288.0398254394531,287.3128662109375,289.66961669921875,288.3653259277344,287.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524729161598e-09,0.0009767041774466,-0.0072795995511114,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4956355094909668,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387390136719,0.0,0.0,9.165662777377293e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,9.65190411079675e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,7.128868310246617e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,9.651853906689212e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,0.0004578437074087,287.7110595703125,294.1499938964844,288.0398254394531,287.3128662109375,289.66961669921875,288.3653259277344,287.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524729161598e-09,0.0009767041774466,-0.0072795995511114,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4956355094909668,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,9.17607540031895e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.0,0.0,9.662868978921324e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,7.136967178666964e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,9.662818774813786e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,0.0004583638219628,287.7055053710937,294.1499938964844,288.0226745605469,287.2861328125,289.6412353515625,288.3288269042969,287.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3875190019607544,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,9.17607540031895e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.0,0.0,9.662868978921324e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,7.136967178666964e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,9.662818774813786e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,0.0004583638219628,287.7055053710937,294.1499938964844,288.0226745605469,287.2861328125,289.6412353515625,288.3288269042969,287.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3875190019607544,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,9.190543642034754e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,9.678104106569664e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,7.148219447117299e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,9.678054630057886e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,0.0004590865282807,287.6999206542969,294.1499938964844,288.0091857910156,287.26300048828125,289.6130676269531,288.2926330566406,287.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502096735167243e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,-0.0065232273191213,60.0,1.2885013818740845,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,9.190543642034754e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,9.678104106569664e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,7.148219447117299e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,9.678054630057886e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,0.0004590865282807,287.6999206542969,294.1499938964844,288.0091857910156,287.26300048828125,289.6130676269531,288.2926330566406,287.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502096735167243e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,-0.0065232273191213,60.0,1.2885013818740845,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,9.208920528180896e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.697455243440344e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,7.162512338254601e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,9.69740649452433e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,0.0004600044921971,287.6943664550781,294.1499938964844,287.9991455078125,287.2431945800781,289.5851135253906,288.2568664550781,287.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020865732241e-09,0.0009813086362555,-0.0086905779317021,0.0,0.0,0.0,-0.0066366586834192,60.0,1.1980267763137815,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,9.208920528180896e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.697455243440344e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,7.162512338254601e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,9.69740649452433e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,0.0004600044921971,287.6943664550781,294.1499938964844,287.9991455078125,287.2431945800781,289.5851135253906,288.2568664550781,287.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020865732241e-09,0.0009813086362555,-0.0086905779317021,0.0,0.0,0.0,-0.0066366586834192,60.0,1.1980267763137815,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,9.219520870829e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,9.708618017612024e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,7.170756725827232e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,9.70856926869601e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,0.0004605340072885,287.6915588378906,294.1499938964844,287.99530029296875,287.2344970703125,289.5712280273437,288.2391967773437,287.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.8110221645126785e-09,0.0009824373992159,-0.0090364422649145,0.0,0.0,0.0,-0.006702097132802,60.0,1.1558165550231934,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.231027070200072e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,9.720734669826923e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,7.179706153692678e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,9.72068592091091e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,0.0004611087497323,287.68878173828125,294.1499938964844,287.99224853515625,287.2265319824219,289.55743408203125,288.2217712402344,287.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954308436249221e-09,0.0009836625540629,-0.0094118723645806,0.0,0.0,0.0,-0.0067731300368905,60.0,1.1155308485031128,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
