time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,9.2566100647673e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,9.747675358084962e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,7.199604442575946e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.747627336764708e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,0.0004623867280315,287.6831970214844,294.1499938964844,287.9883117675781,287.21270751953125,289.53009033203125,288.1879272460937,287.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272920239856148e-09,0.0009863870218396,-0.0102466642856597,0.0,0.0,0.0,-0.0069310795515775,60.0,1.0404443740844729,-0.0,-6.633744220607697e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,9.2566100647673e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,9.747675358084962e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,7.199604442575946e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.747627336764708e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,0.0004623867280315,287.6831970214844,294.1499938964844,287.9883117675781,287.21270751953125,289.53009033203125,288.1879272460937,287.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272920239856148e-09,0.0009863870218396,-0.0102466642856597,0.0,0.0,0.0,-0.0069310795515775,60.0,1.0404443740844729,-0.0,-6.633744220607697e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.285296982852742e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,9.777883678907529e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,7.22191616659984e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,9.777836385183036e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.0004638196842279,287.6776123046875,294.1499938964844,287.9870300292969,287.2015380859375,289.5030822753906,288.156005859375,287.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302015554999815e-09,0.0009894421091303,-0.0111827487125992,0.0,0.0,0.0,-0.0071081994101405,60.0,0.9723162055015564,-0.0,-6.674905961290278e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.285296982852742e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,9.777883678907529e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,7.22191616659984e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,9.777836385183036e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.0004638196842279,287.6776123046875,294.1499938964844,287.9870300292969,287.2015380859375,289.5030822753906,288.156005859375,287.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302015554999815e-09,0.0009894421091303,-0.0111827487125992,0.0,0.0,0.0,-0.0071081994101405,60.0,0.9723162055015564,-0.0,-6.674905961290278e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.316579962614924e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7097473144531,0.0,0.0,9.810825577005744e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,7.246246968861669e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103576660156,0.0,0.0,9.810778283281252e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,0.0004653823270928,287.67205810546875,294.1499938964844,287.9882202148437,287.1927185058594,289.4765014648437,288.1267395019531,287.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.01982899692166e-09,0.0009927737992256,-0.0122035490348935,0.0,0.0,0.0,-0.0073013543151319,60.0,0.9106071591377258,-0.0,-6.719940159882756e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.316579962614924e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7097473144531,0.0,0.0,9.810825577005744e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,7.246246968861669e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103576660156,0.0,0.0,9.810778283281252e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,0.0004653823270928,287.67205810546875,294.1499938964844,287.9882202148437,287.1927185058594,289.4765014648437,288.1267395019531,287.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.01982899692166e-09,0.0009927737992256,-0.0122035490348935,0.0,0.0,0.0,-0.0073013543151319,60.0,0.9106071591377258,-0.0,-6.719940159882756e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,9.349784522783013e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.845791646512224e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,7.272072252817452e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.845745080383494e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,0.0004670409543905,287.6664733886719,294.1499938964844,287.9916076660156,287.1860656738281,289.4503173828125,288.10089111328125,287.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433404393073715e-09,0.0009963102638721,-0.013287047855556,0.0,0.0,0.0,-0.0075063817203044,60.0,0.8548398017883301,-0.0,-6.76790676834571e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,9.349784522783013e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.845791646512224e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,7.272072252817452e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.845745080383494e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,0.0004670409543905,287.6664733886719,294.1499938964844,287.9916076660156,287.1860656738281,289.4503173828125,288.10089111328125,287.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433404393073715e-09,0.0009963102638721,-0.013287047855556,0.0,0.0,0.0,-0.0075063817203044,60.0,0.8548398017883301,-0.0,-6.76790676834571e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.366853919345886e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,9.863766172202304e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,7.285348692676052e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,9.863719606073572e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,0.0004678936093114,287.6636962890625,294.1499938964844,287.9940490722656,287.1834716796875,289.4373779296875,288.0895080566406,287.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646012102289433e-09,0.0009981283219531,-0.0138440281152725,0.0,0.0,0.0,-0.0076117804273962,60.0,0.829097330570221,-0.0,-6.79263223446469e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,9.384089207742365e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,9.881915320875124e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,7.298753916984424e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,9.881869482342154e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,0.0004687545297201,287.660888671875,294.1499938964844,287.9969482421875,287.1813049316406,289.4245910644531,288.0792236328125,287.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860684826330953e-09,0.0009999639587476,-0.0144064044579863,0.0,0.0,0.0,-0.0077182031236588,60.0,0.8081386089324951,-0.0,-6.81764262822071e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,9.418604167876764e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.918260911945254e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,7.325598562601954e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.918215073412284e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,0.0004704786115325,287.65533447265625,294.1499938964844,288.0039978027344,287.1781921386719,289.3993225097656,288.06201171875,287.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290589382729195e-09,0.0010036401217803,-0.0155325820669531,0.0,0.0,0.0,-0.00793132558465,60.0,0.7982655167579651,-0.0,-6.867867341497913e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,9.418604167876764e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.918260911945254e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,7.325598562601954e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.918215073412284e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,0.0004704786115325,287.65533447265625,294.1499938964844,288.0039978027344,287.1781921386719,289.3993225097656,288.06201171875,287.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290589382729195e-09,0.0010036401217803,-0.0155325820669531,0.0,0.0,0.0,-0.00793132558465,60.0,0.7982655167579651,-0.0,-6.867867341497913e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,9.452492668060586e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,9.95394730125554e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,7.351955719059333e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.953902190318332e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,0.0004721714358311,287.6497497558594,294.1499938964844,288.01251220703125,287.1765441894531,289.37457275390625,288.049560546875,287.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.71269306806721e-09,0.0010072495788335,-0.0166382677853107,0.0,0.0,0.0,-0.00814058072865,60.0,0.7915966510772705,-0.0,-6.917360195757284e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,9.452492668060586e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,9.95394730125554e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,7.351955719059333e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.953902190318332e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,0.0004721714358311,287.6497497558594,294.1499938964844,288.01251220703125,287.1765441894531,289.37457275390625,288.049560546875,287.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.71269306806721e-09,0.0010072495788335,-0.0166382677853107,0.0,0.0,0.0,-0.00814058072865,60.0,0.7915966510772705,-0.0,-6.917360195757284e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,9.48515662457794e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.98834366328083e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875915527344,0.0,0.0,7.377361180260777e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,9.988298552343622e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,0.0004738030547741,287.6441955566406,294.1499938964844,288.0222473144531,287.1760559082031,289.3503723144531,288.04180908203125,287.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7859677076339722,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,9.48515662457794e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.98834366328083e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875915527344,0.0,0.0,7.377361180260777e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,9.988298552343622e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,0.0004738030547741,287.6441955566406,294.1499938964844,288.0222473144531,287.1760559082031,289.3503723144531,288.04180908203125,287.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7859677076339722,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822509765625,0.0,0.0,9.516499267192556e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,0.0001002134886221,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,7.401738548651338e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.0001002130447886,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,0.0004753686953336,287.6386413574219,294.1499938964844,288.032958984375,287.1764831542969,289.3266906738281,288.03839111328125,287.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509922461679253e-09,0.0010140667436644,-0.0187264140695333,0.0,0.0,0.0,-0.0085358023643493,60.0,0.7809724807739258,-0.0,-7.011320946048728e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822509765625,0.0,0.0,9.516499267192556e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,0.0001002134886221,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,7.401738548651338e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.0001002130447886,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,0.0004753686953336,287.6386413574219,294.1499938964844,288.032958984375,287.1764831542969,289.3266906738281,288.03839111328125,287.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509922461679253e-09,0.0010140667436644,-0.0187264140695333,0.0,0.0,0.0,-0.0085358023643493,60.0,0.7809724807739258,-0.0,-7.011320946048728e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,9.531824616715312e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,0.0001003748766379,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,7.413658750010654e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,0.0001003744328045,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,0.0004761342424899,287.6358947753906,294.1499938964844,288.0386047363281,287.177001953125,289.3150634765625,288.0381774902344,287.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807103105944e-09,0.0010156990028917,-0.0192263536155223,0.0,0.0,0.0,-0.0086304321885108,60.0,0.7787032723426819,-0.0,-7.033912652332219e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,9.547179070068525e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,0.000100536570244,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,7.425600779242814e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,0.0001005361264105,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677490234375,0.0,0.0,0.0004769012448377,287.63311767578125,294.1499938964844,288.0444030761719,287.1776428222656,289.3035888671875,288.0389099121094,287.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173422051593,7.892055009506294e-09,0.0010173344053328,-0.0197272319346666,0.0,0.0,0.0,-0.0087252417579293,60.0,0.7765904664993286,-0.0,-7.056583939402118e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,9.57859301706776e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,0.0001008673643809,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,7.450033444911242e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749267578125,0.0,0.0,0.0001008669278235,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0004784704069606,287.6275939941406,294.1499938964844,288.05633544921875,287.1792907714844,289.281005859375,288.04248046875,287.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283324248736791e-09,0.0010206800652667,-0.0207519195973873,0.0,0.0,0.0,-0.0089192101731896,60.0,0.7727671265602112,-0.0,-7.103079013859316e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,9.57859301706776e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,0.0001008673643809,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,7.450033444911242e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749267578125,0.0,0.0,0.0001008669278235,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0004784704069606,287.6275939941406,294.1499938964844,288.05633544921875,287.1792907714844,289.281005859375,288.04248046875,287.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283324248736791e-09,0.0010206800652667,-0.0207519195973873,0.0,0.0,0.0,-0.0089192101731896,60.0,0.7727671265602112,-0.0,-7.103079013859316e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689453125,0.0,0.0,9.611282439436764e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0001012115972116,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,7.475458551198244e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,0.0001012111679301,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,0.0004801033355761,287.6221008300781,294.1499938964844,288.0685119628906,287.1811218261719,289.25897216796875,288.0488586425781,287.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241703130304,8.690496322572017e-09,0.0010241616982966,-0.0218181833624839,0.0,0.0,0.0,-0.009121062234044,60.0,0.7695804834365845,-0.0,-7.151626135737389e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689453125,0.0,0.0,9.611282439436764e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0001012115972116,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,7.475458551198244e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,0.0001012111679301,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,0.0004801033355761,287.6221008300781,294.1499938964844,288.0685119628906,287.1811218261719,289.25897216796875,288.0488586425781,287.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241703130304,8.690496322572017e-09,0.0010241616982966,-0.0218181833624839,0.0,0.0,0.0,-0.009121062234044,60.0,0.7695804834365845,-0.0,-7.151626135737389e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,9.644486999604852e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,0.0001015612579067,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,7.501284562749788e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,0.0001015608286252,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,0.0004817619919776,287.6166076660156,294.1499938964844,288.0806884765625,287.1829528808594,289.2375183105469,288.0572814941406,287.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104089038203256e-09,0.0010276982793584,-0.022901190444827,0.0,0.0,0.0,-0.0093260975554585,60.0,0.7668532133102417,-0.0,-7.201107621312985e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,9.644486999604852e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,0.0001015612579067,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,7.501284562749788e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,0.0001015608286252,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,0.0004817619919776,287.6166076660156,294.1499938964844,288.0806884765625,287.1829528808594,289.2375183105469,288.0572814941406,287.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104089038203256e-09,0.0010276982793584,-0.022901190444827,0.0,0.0,0.0,-0.0093260975554585,60.0,0.7668532133102417,-0.0,-7.201107621312985e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,9.677193884272128e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,0.0001019056726363,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,7.526722765760496e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,0.0001019052506308,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,0.0004833957355003,287.61114501953125,294.1499938964844,288.0926513671875,287.1845703125,289.2165832519531,288.0672302246094,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7644069194793701,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,9.677193884272128e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,0.0001019056726363,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,7.526722765760496e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,0.0001019052506308,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,0.0004833957355003,287.61114501953125,294.1499938964844,288.0926513671875,287.1845703125,289.2165832519531,288.0672302246094,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7644069194793701,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,9.692967432783917e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,0.0001020717754727,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,7.538990757893771e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,0.0001020713534671,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,0.0004841836635023,287.6084289550781,294.1499938964844,288.09844970703125,287.1851806640625,289.2063293457031,288.0726013183594,287.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707943782188977e-09,0.0010328617645427,-0.0244822595268487,0.0,0.0,0.0,-0.0096254553645849,60.0,0.7632213234901428,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,9.708171273814514e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,0.00010223188292,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,7.550815644208342e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,0.0001022314609144,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,0.0004849431279581,287.605712890625,294.1499938964844,288.1040954589844,287.1856689453125,289.1961975097656,288.078125,287.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731674394534e-09,0.0010344811016693,-0.0249780546873807,0.0,0.0,0.0,-0.0097193354740738,60.0,0.7620217800140381,-0.0,-7.296485193819535e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,9.736080392031e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65203857421875,0.0,0.0,0.0001025257733999,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,7.572522736154497e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,0.0001025253586703,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,0.0004863372305408,287.60028076171875,294.1499938964844,288.11480712890625,287.18603515625,289.1763000488281,288.08935546875,287.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374637786298,1.0244927572955476e-08,0.0010374535340815,-0.0258880853652954,0.0,0.0,0.0,-0.0098916608840227,60.0,0.7594406008720398,-0.0,-7.33847969058843e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,9.736080392031e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65203857421875,0.0,0.0,0.0001025257733999,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,7.572522736154497e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,0.0001025253586703,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,0.0004863372305408,287.60028076171875,294.1499938964844,288.11480712890625,287.18603515625,289.1763000488281,288.08935546875,287.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374637786298,1.0244927572955476e-08,0.0010374535340815,-0.0258880853652954,0.0,0.0,0.0,-0.0098916608840227,60.0,0.7594406008720398,-0.0,-7.33847969058843e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,9.759578824741766e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0001027732287184,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,7.590799214085564e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481018066406,0.0,0.0,0.0001027728139888,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0004875110462307,287.5948791503906,294.1499938964844,288.1245422363281,287.1854553222656,289.15692138671875,288.1004943847656,287.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399667080491,1.0537588579495605e-08,0.0010399561142548,-0.0266542118042707,0.0,0.0,0.0,-0.0100367460399866,60.0,0.7563599944114685,-0.0,-7.3739286676755e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,9.759578824741766e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0001027732287184,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,7.590799214085564e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481018066406,0.0,0.0,0.0001027728139888,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0004875110462307,287.5948791503906,294.1499938964844,288.1245422363281,287.1854553222656,289.15692138671875,288.1004943847656,287.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399667080491,1.0537588579495605e-08,0.0010399561142548,-0.0266542118042707,0.0,0.0,0.0,-0.0100367460399866,60.0,0.7563599944114685,-0.0,-7.3739286676755e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,9.777671220945194e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,0.0001029637496685,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,7.604870916111395e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436462402344,0.0,0.0,0.0001029633349389,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,0.0004884148365817,287.58953857421875,294.1499938964844,288.133056640625,287.1836853027344,289.1380615234375,288.1110534667969,287.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.07628821410799e-08,0.0010418827878311,-0.0272439550608396,0.0,0.0,0.0,-0.0101484348997473,60.0,0.7525827288627625,-0.0,-7.401276036489436e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,9.777671220945194e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,0.0001029637496685,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,7.604870916111395e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436462402344,0.0,0.0,0.0001029633349389,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,0.0004884148365817,287.58953857421875,294.1499938964844,288.133056640625,287.1836853027344,289.1380615234375,288.1110534667969,287.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.07628821410799e-08,0.0010418827878311,-0.0272439550608396,0.0,0.0,0.0,-0.0101484348997473,60.0,0.7525827288627625,-0.0,-7.401276036489436e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,9.78930329438299e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,0.000103086233139,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,7.61391784180887e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,0.0001030858329613,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,0.000488995865453,287.5841979980469,294.1499938964844,288.1401062011719,287.18048095703125,289.1196594238281,288.1206359863281,287.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907680092486773e-08,0.0010431210976094,-0.0276229716837406,0.0,0.0,0.0,-0.010220218449831,60.0,0.7478352189064026,-0.0,-7.418879022225155e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,9.78930329438299e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,0.000103086233139,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,7.61391784180887e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,0.0001030858329613,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,0.000488995865453,287.5841979980469,294.1499938964844,288.1401062011719,287.18048095703125,289.1196594238281,288.1206359863281,287.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907680092486773e-08,0.0010431210976094,-0.0276229716837406,0.0,0.0,0.0,-0.010220218449831,60.0,0.7478352189064026,-0.0,-7.418879022225155e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,9.79261312750168e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,0.000103121084976,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,7.616492075612769e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,0.0001031206847983,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,0.00048916117521,287.58154296875,294.1499938964844,288.1430053710937,287.1782531738281,289.110595703125,288.125,287.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948845385883033e-08,0.0010434731375426,-0.0277307219803333,0.0,0.0,0.0,-0.0102406255900859,60.0,0.7450504302978516,-0.0,-7.423887637969528e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
