time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,9.79391043074429e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,0.0001031347419484,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,7.617501250933856e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,0.0001031343490467,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,0.0004892259603366,287.57891845703125,294.1499938964844,288.1454467773437,287.17559814453125,289.1016540527344,288.1290283203125,287.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436219163239,1.096493829066958e-08,0.0010436109732836,-0.027772843837738,0.0,0.0,0.0,-0.0102486042305827,60.0,0.7429492473602295,-0.0,-7.425845893749283e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,9.790562762646005e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0001030994972097,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,7.61489718570374e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.000103099104308,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,0.0004890587879344,287.5736694335937,294.1499938964844,288.1488037109375,287.1687927246094,289.0840759277344,288.1357727050781,287.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923091764425408e-08,0.0010432533454149,-0.0276633091270923,0.0,0.0,0.0,-0.0102278599515557,60.0,0.7451810240745544,-0.0,-7.42075343396209e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,9.790562762646005e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0001030994972097,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,7.61489718570374e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.000103099104308,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,0.0004890587879344,287.5736694335937,294.1499938964844,288.1488037109375,287.1687927246094,289.0840759277344,288.1357727050781,287.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923091764425408e-08,0.0010432533454149,-0.0276633091270923,0.0,0.0,0.0,-0.0102278599515557,60.0,0.7451810240745544,-0.0,-7.42075343396209e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,9.779406536836176e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0001029820123221,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,7.606219878653064e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,0.0001029816194204,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,0.0004885015077888,287.5684814453125,294.1499938964844,288.1499938964844,287.1598815917969,289.06689453125,288.1407470703125,287.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420745238661,1.078393641051889e-08,0.0010420636972412,-0.0272990651428699,0.0,0.0,0.0,-0.0101588768884539,60.0,0.7450776696205139,-0.0,-7.403833990338171e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,9.779406536836176e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0001029820123221,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,7.606219878653064e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,0.0001029816194204,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,0.0004885015077888,287.5684814453125,294.1499938964844,288.1499938964844,287.1598815917969,289.06689453125,288.1407470703125,287.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420745238661,1.078393641051889e-08,0.0010420636972412,-0.0272990651428699,0.0,0.0,0.0,-0.0101588768884539,60.0,0.7450776696205139,-0.0,-7.403833990338171e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,9.761312685441226e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,0.0001027914695441,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,7.592146721435711e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,0.0001027910911943,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,0.0004875976592302,287.5633239746094,294.1499938964844,288.1499938964844,287.1498107910156,289.050048828125,288.1440124511719,287.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7433429956436157,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,9.761312685441226e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,0.0001027914695441,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,7.592146721435711e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,0.0001027910911943,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,0.0004875976592302,287.5633239746094,294.1499938964844,288.1499938964844,287.1498107910156,289.050048828125,288.1440124511719,287.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7433429956436157,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,9.73795831669122e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,0.0001025455349008,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,7.573982293251902e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,0.000102545163827,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,0.0004864310612902,287.5582580566406,294.1499938964844,288.1499938964844,287.13970947265625,289.0335388183594,288.1460876464844,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027138203382,60.0,0.740828275680542,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,9.73795831669122e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,0.0001025455349008,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,7.573982293251902e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,0.000102545163827,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,0.0004864310612902,287.5582580566406,294.1499938964844,288.1499938964844,287.13970947265625,289.0335388183594,288.1460876464844,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027138203382,60.0,0.740828275680542,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,9.724804112920538e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,0.0001024070152197,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,7.563750841654837e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,0.0001024066441459,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,0.0004857739841099,287.55572509765625,294.1499938964844,288.1499938964844,287.1346740722656,289.0254211425781,288.1468200683594,287.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103235581482297e-08,0.0010362436296418,-0.0255171488970518,0.0,0.0,0.0,-0.0098214261233806,60.0,0.7394197583198547,-0.0,-7.321347084143781e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,9.710559970699252e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,0.0001022570140776,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124572753906,0.0,0.0,7.55267174099572e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,0.0001022566430037,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,0.0004850624536629,287.55322265625,294.1499938964844,288.1499938964844,287.129638671875,289.0173645019531,288.1473999023437,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925680721778464e-09,0.0010347254574298,-0.0250523108989,0.0,0.0,0.0,-0.0097334058955311,60.0,0.7379353046417236,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,9.679819777375088e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,0.0001019332994474,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,7.528762216679752e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,0.0001019329356495,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,0.000483526935568,287.5482482910156,294.1499938964844,288.1499938964844,287.1195373535156,289.00152587890625,288.1482849121094,287.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542519663341409e-09,0.0010314491810277,-0.0240491461008787,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7347913384437561,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,9.679819777375088e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,0.0001019332994474,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,7.528762216679752e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,0.0001019329356495,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,0.000483526935568,287.5482482910156,294.1499938964844,288.1499938964844,287.1195373535156,289.00152587890625,288.1482849121094,287.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542519663341409e-09,0.0010314491810277,-0.0240491461008787,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7347913384437561,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,9.646818216424435e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,0.0001015857778838,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,7.503094821004197e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,0.0001015854213619,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,0.0004818784364033,287.5433349609375,294.1499938964844,288.1499938964844,287.1094665527344,288.9860534667969,288.1488037109375,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279411217197,9.131190026323566e-09,0.0010279320413246,-0.0229721497744321,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7314625978469849,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,9.646818216424435e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,0.0001015857778838,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,7.503094821004197e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,0.0001015854213619,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,0.0004818784364033,287.5433349609375,294.1499938964844,288.1499938964844,287.1094665527344,288.9860534667969,288.1488037109375,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279411217197,9.131190026323566e-09,0.0010279320413246,-0.0229721497744321,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7314625978469849,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,9.612750000087544e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,0.0001012270222418,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,7.476596510969102e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,0.0001012266729958,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.000480176648125,287.5384826660156,294.1499938964844,288.1499938964844,287.099365234375,288.97088623046875,288.149169921875,287.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7280595302581787,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,9.612750000087544e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,0.0001012270222418,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,7.476596510969102e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,0.0001012266729958,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.000480176648125,287.5384826660156,294.1499938964844,288.1499938964844,287.099365234375,288.97088623046875,288.149169921875,287.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7280595302581787,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,9.578609024174511e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,0.0001008675026241,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,7.45004290365614e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0001008671533782,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,0.0004784712509717,287.53369140625,294.1499938964844,288.1499938964844,287.0892639160156,288.9560852050781,288.1494140625,287.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281052288339197e-09,0.0010206626029685,-0.0207459684461355,0.0,0.0,0.0,-0.0089180944487452,60.0,0.7246475219726562,-0.0,-7.10280829707699e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,9.578609024174511e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,0.0001008675026241,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,7.45004290365614e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0001008671533782,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,0.0004784712509717,287.53369140625,294.1499938964844,288.1499938964844,287.0892639160156,288.9560852050781,288.1494140625,287.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281052288339197e-09,0.0010206626029685,-0.0207459684461355,0.0,0.0,0.0,-0.0089180944487452,60.0,0.7246475219726562,-0.0,-7.10280829707699e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,9.561768820276484e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,0.0001006901657092,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,7.436944724759087e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,0.0001006898237392,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,0.00047763006296,287.5313415527344,294.1499938964844,288.1499938964844,287.0841979980469,288.94879150390625,288.1495056152344,287.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188759770244,8.071164181444601e-09,0.0010188678279519,-0.0201963037252426,0.0,0.0,0.0,-0.0088140433654189,60.0,0.7229588031768799,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,9.545319335302338e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,0.0001005169397103,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,7.424150680890307e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,0.0001005165977403,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,0.0004768083745148,287.52899169921875,294.1499938964844,288.1499938964844,287.07916259765625,288.94158935546875,288.1495666503906,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171226458624,7.866140627754703e-09,0.0010171147296205,-0.0196593608707189,0.0,0.0,0.0,-0.0087124044075608,60.0,0.7212995290756226,-0.0,-7.053509420984484e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.513691475149244e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.0001001838827505,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,7.399550668196753e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,0.0001001835480565,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,0.0004752285021822,287.5243225097656,294.1499938964844,288.1499938964844,287.0690612792969,288.9273986816406,288.1496887207031,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137513745576,7.471942176096036e-09,0.001013743923977,-0.0186269357800483,0.0,0.0,0.0,-0.0085169831290841,60.0,0.7180814743041992,-0.0,-7.006830315958723e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.513691475149244e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.0001001838827505,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,7.399550668196753e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,0.0001001835480565,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,0.0004752285021822,287.5243225097656,294.1499938964844,288.1499938964844,287.0690612792969,288.9273986816406,288.1496887207031,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137513745576,7.471942176096036e-09,0.001013743923977,-0.0186269357800483,0.0,0.0,0.0,-0.0085169831290841,60.0,0.7180814743041992,-0.0,-7.006830315958723e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.484252223046497e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,9.987386874854565e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,7.376653229584917e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.9873541330453e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,0.0004737579438369,287.51971435546875,294.1499938964844,288.1499938964844,287.0589294433594,288.9135131835937,288.1497802734375,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.10501746326031e-09,0.0010106062982231,-0.0176658909767866,0.0,0.0,0.0,-0.0083350827917456,60.0,0.7150373458862305,-0.0,-6.963519894043202e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.484252223046497e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,9.987386874854565e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,7.376653229584917e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.9873541330453e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,0.0004737579438369,287.51971435546875,294.1499938964844,288.1499938964844,287.0589294433594,288.9135131835937,288.1497802734375,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.10501746326031e-09,0.0010106062982231,-0.0176658909767866,0.0,0.0,0.0,-0.0083350827917456,60.0,0.7150373458862305,-0.0,-6.963519894043202e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,9.457215492147952e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,9.958916052710264e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,7.355624256888404e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,9.958883310901e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,0.0004724073805846,287.5151672363281,294.1499938964844,288.1499938964844,287.048828125,288.89990234375,288.1498107910156,287.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680279158821585e-09,0.0010077245533466,-0.016783207654953,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7121930122375488,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,9.457215492147952e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,9.958916052710264e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,7.355624256888404e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,9.958883310901e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,0.0004724073805846,287.5151672363281,294.1499938964844,288.1499938964844,287.048828125,288.89990234375,288.1498107910156,287.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680279158821585e-09,0.0010077245533466,-0.016783207654953,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7121930122375488,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.43276972975582e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.933172987075524e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,7.33661072445102e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.93314097286202e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,0.0004711863002739,287.5106811523437,294.1499938964844,288.1499938964844,287.0387268066406,288.8865661621094,288.1498718261719,287.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463332091755092e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7095573544502258,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.43276972975582e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.933172987075524e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,7.33661072445102e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.93314097286202e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,0.0004711863002739,287.5106811523437,294.1499938964844,288.1499938964844,287.0387268066406,288.8865661621094,288.1498718261719,287.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463332091755092e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7095573544502258,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,9.421487629879266e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,9.921292803483084e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,7.327835919568315e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,9.92126078926958e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.000470622733701,287.5084533691406,294.1499938964844,288.1499938964844,287.0336608886719,288.8800048828125,288.1498718261719,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7083246111869812,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.41073740250431e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,9.909972141031176e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,7.319474389078096e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,9.909940126817672e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,0.0004700857389252,287.5062255859375,294.1499938964844,288.1499938964844,287.0285949707031,288.87353515625,288.14990234375,287.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7071466445922852,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,9.389819751959294e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.887944179354236e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,7.303205347852781e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,9.887913620332256e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,0.0004690408532042,287.5018615722656,294.1499938964844,288.1499938964844,287.0184631347656,288.8607177734375,288.14990234375,287.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927971891139805e-09,0.0010005410294979,-0.0145826721563935,0.0,0.0,0.0,-0.007751568686217,60.0,0.7048897743225098,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,9.389819751959294e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.887944179354236e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,7.303205347852781e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,9.887913620332256e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,0.0004690408532042,287.5018615722656,294.1499938964844,288.1499938964844,287.0184631347656,288.8607177734375,288.14990234375,287.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927971891139805e-09,0.0010005410294979,-0.0145826721563935,0.0,0.0,0.0,-0.007751568686217,60.0,0.7048897743225098,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,9.368743485538288e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.86574959824793e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.286812615348026e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,9.865719039225952e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,0.0004679880512412,287.4975280761719,294.1499938964844,288.1499938964844,287.0083312988281,288.8481750488281,288.1499328613281,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944583013653,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7026973962783813,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,9.368743485538288e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.86574959824793e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.286812615348026e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,9.865719039225952e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,0.0004679880512412,287.4975280761719,294.1499938964844,288.1499938964844,287.0083312988281,288.8481750488281,288.1499328613281,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944583013653,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7026973962783813,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,9.346830483991651e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.842674626270308e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,7.269768684636801e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,9.84264406724833e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,0.0004668934561777,287.4932556152344,294.1499938964844,288.1499938964844,286.9981994628906,288.8358764648437,288.1499328613281,287.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392134294623929e-09,0.0009959591552615,-0.0131789268925786,0.0,0.0,0.0,-0.0074859308078885,60.0,0.700494647026062,-0.0,-6.763112736507537e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,9.346830483991651e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.842674626270308e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,7.269768684636801e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,9.84264406724833e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,0.0004668934561777,287.4932556152344,294.1499938964844,288.1499938964844,286.9981994628906,288.8358764648437,288.1499328613281,287.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392134294623929e-09,0.0009959591552615,-0.0131789268925786,0.0,0.0,0.0,-0.0074859308078885,60.0,0.700494647026062,-0.0,-6.763112736507537e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.324079292127864e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.818715625442564e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,7.252072828123346e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,9.818685794016346e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,0.0004657569807022,287.489013671875,294.1499938964844,288.1499938964844,286.9880676269531,288.8238525390625,288.14996337890625,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558909228122e-09,0.0009935342241078,-0.0124360090121626,0.0,0.0,0.0,-0.007345350459218,60.0,0.6982564926147461,-0.0,-6.730216739470053e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.324079292127864e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.818715625442564e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,7.252072828123346e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,9.818685794016346e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,0.0004657569807022,287.489013671875,294.1499938964844,288.1499938964844,286.9880676269531,288.8238525390625,288.14996337890625,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558909228122e-09,0.0009935342241078,-0.0124360090121626,0.0,0.0,0.0,-0.007345350459218,60.0,0.6982564926147461,-0.0,-6.730216739470053e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
