time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.312436304753646e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,9.806455636862664e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,7.243017898872495e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,9.806425805436449e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,0.0004651753988582,287.4869384765625,294.1499938964844,288.1499938964844,286.9830017089844,288.8179016113281,288.14996337890625,287.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963448763106726e-09,0.0009922934696078,-0.012055835686624,0.0,0.0,0.0,-0.0072734127752482,60.0,0.6971220374107361,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.3006863608025e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,9.794082143343984e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,7.233878568513319e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,9.794052311917768e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,0.0004645884619094,287.48486328125,294.1499938964844,288.1499938964844,286.9779357910156,288.8120422363281,288.14996337890625,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994803036323e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008091956377,60.0,0.6959806680679321,-0.0,-6.696476617662483e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,9.277142089558764e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,9.769288590177894e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,7.21556571079418e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,9.769259486347436e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,0.0004634123470168,287.4807434082031,294.1499938964844,288.1499938964844,286.9678039550781,288.80047607421875,288.14996337890625,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235450940595e-09,0.0009885317413136,-0.0109033081680536,0.0,0.0,0.0,-0.0070553333498537,60.0,0.693693995475769,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,9.277142089558764e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,9.769288590177894e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,7.21556571079418e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,9.769259486347436e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,0.0004634123470168,287.4807434082031,294.1499938964844,288.1499938964844,286.9678039550781,288.80047607421875,288.14996337890625,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235450940595e-09,0.0009885317413136,-0.0109033081680536,0.0,0.0,0.0,-0.0070553333498537,60.0,0.693693995475769,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.25395725062117e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.7448741144035e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,7.19753370503895e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,9.744845738168806e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,0.0004622542473953,287.4766845703125,294.1499938964844,288.1499938964844,286.9576416015625,288.7891540527344,288.14996337890625,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234585571083471e-09,0.0009860607096925,-0.0101462239399552,0.0,0.0,0.0,-0.0069120833650231,60.0,0.6914277076721191,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.25395725062117e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.7448741144035e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,7.19753370503895e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,9.744845738168806e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,0.0004622542473953,287.4766845703125,294.1499938964844,288.1499938964844,286.9576416015625,288.7891540527344,288.14996337890625,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234585571083471e-09,0.0009860607096925,-0.0101462239399552,0.0,0.0,0.0,-0.0069120833650231,60.0,0.6914277076721191,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.231727017322557e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,9.721463720779866e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,7.180243119364604e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,9.721436072140932e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,0.0004611437907442,287.47265625,294.1499938964844,288.1499938964844,286.947509765625,288.77801513671875,288.14996337890625,287.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836953831836,3.957510319452241e-09,0.0009836914250627,-0.0094202598556876,0.0,0.0,0.0,-0.0067747244611382,60.0,0.6892223954200745,-0.0,-6.597511514883081e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.231727017322557e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,9.721463720779866e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,7.180243119364604e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,9.721436072140932e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,0.0004611437907442,287.47265625,294.1499938964844,288.1499938964844,286.947509765625,288.77801513671875,288.14996337890625,287.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836953831836,3.957510319452241e-09,0.0009836914250627,-0.0094202598556876,0.0,0.0,0.0,-0.0067747244611382,60.0,0.6892223954200745,-0.0,-6.597511514883081e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,9.210951247951016e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.69958637142554e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,7.164083945099264e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.699558722786604e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,0.0004601060063578,287.4686889648437,294.1499938964844,288.1499938964844,286.9373474121094,288.76715087890625,288.1499938964844,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814808145165,3.698569006616026e-09,0.0009814770892262,-0.0087417960166931,0.0,0.0,0.0,-0.0066463556140661,60.0,0.6871236562728882,-0.0,-6.567839960780475e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,9.210951247951016e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.69958637142554e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,7.164083945099264e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.699558722786604e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,0.0004601060063578,287.4686889648437,294.1499938964844,288.1499938964844,286.9373474121094,288.76715087890625,288.1499938964844,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814808145165,3.698569006616026e-09,0.0009814770892262,-0.0087417960166931,0.0,0.0,0.0,-0.0066463556140661,60.0,0.6871236562728882,-0.0,-6.567839960780475e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.201239299727604e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,9.689358557807282e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,7.156530045904219e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,9.689330909168348e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,0.0004596208746079,287.4667358398437,294.1499938964844,288.1499938964844,286.9322814941406,288.76177978515625,288.1499938964844,287.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804454166442,3.5775138407245773e-09,0.0009804419241845,-0.0084246089681983,0.0,0.0,0.0,-0.006586343050003,60.0,0.6861221790313721,-0.0,-6.553990772317776e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.192009019898252e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,9.679638606030494e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,7.149350858526304e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.67961168498732e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0004591598117258,287.4647827148437,294.1499938964844,288.1499938964844,286.9271850585937,288.7564697265625,288.1499938964844,287.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462467867976215e-09,0.0009794580982998,-0.0081231659278273,0.0,0.0,0.0,-0.0065293097868561,60.0,0.6851562857627869,-0.0,-6.540843600078007e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.175181185128169e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.661918738856912e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,7.136262865969911e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,9.66189181781374e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,0.0004583192348945,287.4609069824219,294.1499938964844,288.1499938964844,286.9170227050781,288.7460021972656,288.1499938964844,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252719427138117e-09,0.000977664371021,-0.0075735771097242,0.0,0.0,0.0,-0.0064253276214003,60.0,0.6833436489105225,-0.0,-6.51690683639572e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.175181185128169e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.661918738856912e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,7.136262865969911e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,9.66189181781374e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,0.0004583192348945,287.4609069824219,294.1499938964844,288.1499938964844,286.9170227050781,288.7460021972656,288.1499938964844,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252719427138117e-09,0.000977664371021,-0.0075735771097242,0.0,0.0,0.0,-0.0064253276214003,60.0,0.6833436489105225,-0.0,-6.51690683639572e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,9.16071148822084e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.646680700825529e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,7.125008414732292e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.646654507378116e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0004575964412651,287.45709228515625,294.1499938964844,288.1499938964844,286.9068603515625,288.7357482910156,288.1499938964844,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072348597754626e-09,0.0009761219262145,-0.0071009593084454,0.0,0.0,0.0,-0.0063359094783663,60.0,0.68170565366745,-0.0,-6.496358651020273e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,9.16071148822084e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.646680700825529e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,7.125008414732292e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.646654507378116e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0004575964412651,287.45709228515625,294.1499938964844,288.1499938964844,286.9068603515625,288.7357482910156,288.1499938964844,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072348597754626e-09,0.0009761219262145,-0.0071009593084454,0.0,0.0,0.0,-0.0063359094783663,60.0,0.68170565366745,-0.0,-6.496358651020273e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.14876873139292e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,9.634104208089413e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,7.115719199646264e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.634078014642e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0004569998709484,287.45330810546875,294.1499938964844,288.1499938964844,286.8966979980469,288.72564697265625,288.1499938964844,287.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234619169926646e-09,0.0009748486918397,-0.006710834801197,0.0,0.0,0.0,-0.0062620993703603,60.0,0.6802573204040527,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.14876873139292e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,9.634104208089413e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,7.115719199646264e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.634078014642e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0004569998709484,287.45330810546875,294.1499938964844,288.1499938964844,286.8966979980469,288.72564697265625,288.1499938964844,287.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234619169926646e-09,0.0009748486918397,-0.006710834801197,0.0,0.0,0.0,-0.0062620993703603,60.0,0.6802573204040527,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.139526082435624e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.624371159588918e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,7.108530553523451e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.624345693737268e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,0.0004565381968859,287.4495849609375,294.1499938964844,288.1499938964844,286.88653564453125,288.7157287597656,288.1499938964844,287.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082232095272275e-09,0.0009738631197251,-0.0064088748767971,0.0,0.0,0.0,-0.0062049701809883,60.0,0.6790082454681396,-0.0,-6.466326141207901e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.139526082435624e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.624371159588918e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,7.108530553523451e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.624345693737268e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,0.0004565381968859,287.4495849609375,294.1499938964844,288.1499938964844,286.88653564453125,288.7157287597656,288.1499938964844,287.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082232095272275e-09,0.0009738631197251,-0.0064088748767971,0.0,0.0,0.0,-0.0062049701809883,60.0,0.6790082454681396,-0.0,-6.466326141207901e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.13586191018112e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.620512719266117e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,7.105680560925975e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,9.620487253414468e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,0.0004563551628962,287.44775390625,294.1499938964844,288.1499938964844,286.8814392089844,288.7108459472656,288.1499938964844,287.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625282061904954e-09,0.0009734723134897,-0.006289139855653,0.0,0.0,0.0,-0.0061823166906833,60.0,0.6784622073173523,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,9.132931882049888e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,9.61742698564194e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,7.103401003405452e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,9.617401519790292e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,0.000456208770629,287.4458923339844,294.1499938964844,288.1499938964844,286.8763427734375,288.7060241699219,288.1499938964844,287.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725976333550761e-09,0.0009731597383506,-0.0061933626420795,0.0,0.0,0.0,-0.006164195947349,60.0,0.6779670715332031,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.129256068263204e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,9.613555448595434e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,7.100542279658839e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,9.613530710339546e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,0.0004560251545626,287.4422607421875,294.1499938964844,288.1499938964844,286.8661804199219,288.6964416503906,288.1499938964844,287.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680094146612077e-09,0.0009727673023007,-0.006073135882616,0.0,0.0,0.0,-0.0061414497904479,60.0,0.6771331429481506,-0.0,-6.451782752492363e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.129256068263204e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,9.613555448595434e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,7.100542279658839e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,9.613530710339546e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,0.0004560251545626,287.4422607421875,294.1499938964844,288.1499938964844,286.8661804199219,288.6964416503906,288.1499938964844,287.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680094146612077e-09,0.0009727673023007,-0.006073135882616,0.0,0.0,0.0,-0.0061414497904479,60.0,0.6771331429481506,-0.0,-6.451782752492363e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.128481906373054e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,9.612740541342646e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,7.099939830368385e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,9.612715803086758e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,0.0004559865046758,287.4403686523437,294.1499938964844,288.1499938964844,286.8608703613281,288.6915283203125,288.1499938964844,287.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.670411003435902e-09,0.0009726844145916,-0.0060477633960545,0.0,0.0,0.0,-0.0061366488225758,60.0,0.6767939329147339,-0.0,-6.450684253422878e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,9.128503006650136e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.612762369215488e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,7.099955837475136e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,9.6127376309596e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,0.0004559875233098,287.4386291503906,294.1499938964844,288.1499938964844,286.8559875488281,288.6870422363281,288.1499938964844,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.6706290512379383e-09,0.0009726862190291,-0.006048334762454,0.0,0.0,0.0,-0.0061367568559944,60.0,0.6765257716178894,-0.0,-6.45070912241863e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.129877435043454e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.614210284780712e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,7.101025403244421e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,9.614185546524824e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,0.0004560562083497,287.43505859375,294.1499938964844,288.1483459472656,286.8450622558594,288.67779541015625,288.14990234375,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.687675415558033e-09,0.000972831971012,-0.0060930019244551,0.0,0.0,0.0,-0.0061452076770365,60.0,0.6755721569061279,-0.0,-6.452642509202633e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.129877435043454e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.614210284780712e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,7.101025403244421e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,9.614185546524824e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,0.0004560562083497,287.43505859375,294.1499938964844,288.1483459472656,286.8450622558594,288.67779541015625,288.14990234375,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.687675415558033e-09,0.000972831971012,-0.0060930019244551,0.0,0.0,0.0,-0.0061452076770365,60.0,0.6755721569061279,-0.0,-6.452642509202633e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.132285049417987e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.616745228413492e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,7.10289750713855e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,9.616721217753366e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,0.0004561764653772,287.4315185546875,294.1499938964844,288.1434936523437,286.832763671875,288.66864013671875,288.1495361328125,287.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905294418,2.7175945938040513e-09,0.0009730877936817,-0.0061713992618024,0.0,0.0,0.0,-0.0061600394546985,60.0,0.6732208728790283,-0.0,-6.456037482394096e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.132285049417987e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.616745228413492e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,7.10289750713855e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,9.616721217753366e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,0.0004561764653772,287.4315185546875,294.1499938964844,288.1434936523437,286.832763671875,288.66864013671875,288.1495361328125,287.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905294418,2.7175945938040513e-09,0.0009730877936817,-0.0061713992618024,0.0,0.0,0.0,-0.0061600394546985,60.0,0.6732208728790283,-0.0,-6.456037482394096e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.133855201071128e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.618398325983436e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,7.10411841282621e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.618374315323308e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,0.0004562549002002,287.4297790527344,294.1499938964844,288.1399230957031,286.8260803222656,288.6640625,288.1491394042969,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732574108056,2.737114090933801e-09,0.0009732546750456,-0.006222547031939,0.0,0.0,0.0,-0.0061697158962488,60.0,0.6712583899497986,-0.0,-6.458252954644196e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.13568219402805e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.620322816772386e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,7.105540134944022e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,9.62029880611226e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,0.0004563461698126,287.42803955078125,294.1499938964844,288.1356506347656,286.8191223144531,288.6595153808594,288.1485595703125,287.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734518243931,2.75984413100616e-09,0.0009734490304253,-0.0062821069732308,0.0,0.0,0.0,-0.0061809844337403,60.0,0.6688181161880493,-0.0,-6.46083293531774e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.140031761489809e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.624903032090516e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,7.108922727638856e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.624879021430388e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,0.0004565634590107,287.424560546875,294.1499938964844,288.12506103515625,286.8042297363281,288.650390625,288.1468200683594,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961064163095e-09,0.0009739117813296,-0.0064239101484417,0.0,0.0,0.0,-0.006207812577486,60.0,0.6626874804496765,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.140031761489809e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.624903032090516e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,7.108922727638856e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.624879021430388e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,0.0004565634590107,287.424560546875,294.1499938964844,288.12506103515625,286.8042297363281,288.650390625,288.1468200683594,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961064163095e-09,0.0009739117813296,-0.0064239101484417,0.0,0.0,0.0,-0.006207812577486,60.0,0.6626874804496765,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.145328658632934e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.630480781197548e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,7.113042374840006e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,9.630457498133184e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,0.0004568280419334,287.421142578125,294.1499938964844,288.11187744140625,286.7882385253906,288.64117431640625,288.1439208984375,287.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879880112161004e-09,0.0009744754643179,-0.0065966378897428,0.0,0.0,0.0,-0.0062404912896454,60.0,0.6547142863273621,-0.0,-6.47446753987424e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.145328658632934e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.630480781197548e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,7.113042374840006e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,9.630457498133184e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,0.0004568280419334,287.421142578125,294.1499938964844,288.11187744140625,286.7882385253906,288.64117431640625,288.1439208984375,287.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879880112161004e-09,0.0009744754643179,-0.0065966378897428,0.0,0.0,0.0,-0.0062404912896454,60.0,0.6547142863273621,-0.0,-6.47446753987424e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.151458652922884e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.636936010792851e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,7.11781030986458e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,9.636912727728486e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0004571342433337,287.4177551269531,294.1499938964844,288.0963134765625,286.7712097167969,288.63189697265625,288.13995361328125,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.956177747037713e-09,0.0009751278557814,-0.0067965597845613,0.0,0.0,0.0,-0.0062783155590295,60.0,0.6453067660331726,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.151458652922884e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.636936010792851e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,7.11781030986458e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,9.636912727728486e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0004571342433337,287.4177551269531,294.1499938964844,288.0963134765625,286.7712097167969,288.63189697265625,288.13995361328125,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.956177747037713e-09,0.0009751278557814,-0.0067965597845613,0.0,0.0,0.0,-0.0062783155590295,60.0,0.6453067660331726,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.15844429982826e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,9.64429127634503e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,7.123243267415091e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,9.644268720876426e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,0.000457483169157,287.4143981933594,294.1499938964844,288.07861328125,286.7532043457031,288.6224670410156,288.1344299316406,287.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874485448,3.04313285681701e-09,0.0009758714004419,-0.0070244069211184,0.0,0.0,0.0,-0.0063214227557182,60.0,0.6342785954475403,-0.0,-6.493033311016917e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
