time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.15844429982826e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,9.64429127634503e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,7.123243267415091e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,9.644268720876426e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,0.000457483169157,287.4143981933594,294.1499938964844,288.07861328125,286.7532043457031,288.6224670410156,288.1344299316406,287.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874485448,3.04313285681701e-09,0.0009758714004419,-0.0070244069211184,0.0,0.0,0.0,-0.0063214227557182,60.0,0.6342785954475403,-0.0,-6.493033311016917e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.162227070191876e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,9.648275590734556e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,7.126185664674267e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.648253035265952e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.000457672169432,287.4127502441406,294.1499938964844,288.06903076171875,286.7438659667969,288.61767578125,288.131103515625,287.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762772824615,3.090232514324498e-09,0.0009762741392478,-0.0071478211320936,0.0,0.0,0.0,-0.0063447719439864,60.0,0.6282781362533569,-0.0,-6.498394355958227e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.16619974304922e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,9.65245853876695e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,7.12927503627725e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.652435983298346e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,0.000457870599348,287.4111022949219,294.1499938964844,288.0589904785156,286.7343139648437,288.61285400390625,288.1273498535156,287.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767002193257,3.13968850917945e-09,0.000976697076112,-0.0072774086147546,0.0,0.0,0.0,-0.0063692894764244,60.0,0.6219592690467834,-0.0,-6.50402611768186e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,9.174687875201926e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,9.661397052695976e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,7.135876512620598e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.661374497227372e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,0.0004582945839501,287.4078063964844,294.1499938964844,288.0375671386719,286.71466064453125,288.60308837890625,288.1185913085937,287.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776040678843,3.2453679743582597e-09,0.0009776008082553,-0.007554315496236,0.0,0.0,0.0,-0.0064216796308755,60.0,0.6084790229797363,-0.0,-6.516069106510258e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,9.174687875201926e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,9.661397052695976e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,7.135876512620598e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.661374497227372e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,0.0004582945839501,287.4078063964844,294.1499938964844,288.0375671386719,286.71466064453125,288.60308837890625,288.1185913085937,287.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776040678843,3.2453679743582597e-09,0.0009776008082553,-0.007554315496236,0.0,0.0,0.0,-0.0064216796308755,60.0,0.6084790229797363,-0.0,-6.516069106510258e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.18006044230424e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.667054109741002e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,7.140055095078424e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.667031554272398e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,0.0004585629503708,287.4058532714844,294.1499938964844,288.02398681640625,286.7025451660156,288.5970764160156,288.1123962402344,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781760163605,3.312261576127184e-09,0.0009781727567315,-0.0077295927330851,0.0,0.0,0.0,-0.0064548412337899,60.0,0.5998214483261108,-0.0,-6.52369749332138e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.18378063943237e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.67097148532048e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,7.142948743421584e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.670949657447636e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,0.0004587487783282,287.4045715332031,294.1499938964844,288.0146484375,286.6943054199219,288.5930480957031,288.1079406738281,287.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785721777006,3.3585842995620396e-09,0.0009785689180716,-0.007850969210267,0.0,0.0,0.0,-0.0064778057858347,60.0,0.5938757061958313,-0.0,-6.528983220732698e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,9.1934809461236e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,9.681186929810792e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,7.150493911467493e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,9.68116510193795e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,0.0004592333571054,287.4013366699219,294.1499938964844,287.9903869628906,286.6733703613281,288.582763671875,288.09503173828125,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.479373011927578e-09,0.0009796017548069,-0.0081674614921212,0.0,0.0,0.0,-0.0065376861020922,60.0,0.5782187581062317,-0.0,-6.542774855233803e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,9.1934809461236e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,9.681186929810792e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,7.150493911467493e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,9.68116510193795e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,0.0004592333571054,287.4013366699219,294.1499938964844,287.9903869628906,286.6733703613281,288.582763671875,288.09503173828125,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.479373011927578e-09,0.0009796017548069,-0.0081674614921212,0.0,0.0,0.0,-0.0065376861020922,60.0,0.5782187581062317,-0.0,-6.542774855233803e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,9.203611989505588e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,9.691854938864708e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,7.158373045967892e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.691833110991864e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,0.0004597394145093,287.3981628417969,294.1499938964844,287.9649963378906,286.6518859863281,288.5722351074219,288.08038330078125,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.6055241015020556e-09,0.0009806804591789,-0.0084980027750134,0.0,0.0,0.0,-0.0066002244129776,60.0,0.5618696212768555,-0.0,-6.557193898970581e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,9.203611989505588e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,9.691854938864708e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,7.158373045967892e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.691833110991864e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,0.0004597394145093,287.3981628417969,294.1499938964844,287.9649963378906,286.6518859863281,288.5722351074219,288.08038330078125,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.6055241015020556e-09,0.0009806804591789,-0.0084980027750134,0.0,0.0,0.0,-0.0066002244129776,60.0,0.5618696212768555,-0.0,-6.557193898970581e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,9.208837582264096e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.697357745608316e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,7.162437395891175e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,9.697335917735472e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,0.0004600004176609,287.3965759277344,294.1499938964844,287.9519348144531,286.6409912109375,288.5668334960937,288.0721435546875,287.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.670594050930731e-09,0.0009812369244173,-0.0086684972047805,0.0,0.0,0.0,-0.0066324826329946,60.0,0.5533658862113953,-0.0,-6.56463825521314e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.214135934598744e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,9.702936949906872e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,7.166558498283848e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.70291584962979e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.000460265087895,287.39501953125,294.1499938964844,287.93865966796875,286.6299743652344,288.5613708496094,288.0634460449219,287.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.736572828927365e-09,0.0009818010730668,-0.008841373026371,0.0,0.0,0.0,-0.0066651911474764,60.0,0.5447241067886353,-0.0,-6.572190613951534e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.22493782127276e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.714311454445124e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,7.174959318945184e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,9.714290354168044e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,0.0004608046729117,287.39190673828125,294.1499938964844,287.91162109375,286.60772705078125,288.5502624511719,288.0445251464844,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.871085674234109e-09,0.0009829513728618,-0.009193817153573,0.0,0.0,0.0,-0.0067318752408027,60.0,0.5270310044288635,-0.0,-6.587600864804699e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.22493782127276e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.714311454445124e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,7.174959318945184e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,9.714290354168044e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,0.0004608046729117,287.39190673828125,294.1499938964844,287.91162109375,286.60772705078125,288.5502624511719,288.0445251464844,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.871085674234109e-09,0.0009829513728618,-0.009193817153573,0.0,0.0,0.0,-0.0067318752408027,60.0,0.5270310044288635,-0.0,-6.587600864804699e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.235917241312563e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.725873678689824e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.183499110396951e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.72585257841274e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,0.0004613531345967,287.3888244628906,294.1499938964844,287.88409423828125,286.5852355957031,288.5388488769531,288.0238342285156,287.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5089176893234253,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.235917241312563e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.725873678689824e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.183499110396951e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.72585257841274e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,0.0004613531345967,287.3888244628906,294.1499938964844,287.88409423828125,286.5852355957031,288.5388488769531,288.0238342285156,287.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5089176893234253,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.737543587107211e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,7.192118937382475e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,9.737523214425892e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0004619067185558,287.3857727050781,294.1499938964844,287.8562316894531,286.56256103515625,288.527099609375,288.0011901855469,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4904645979404449,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.737543587107211e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,7.192118937382475e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,9.737523214425892e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0004619067185558,287.3857727050781,294.1499938964844,287.8562316894531,286.56256103515625,288.527099609375,288.0011901855469,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4904645979404449,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.258104546461254e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.749237506184728e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.20075549907051e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.749217133503409e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,0.0004624614375643,287.3827819824219,294.1499938964844,287.82830810546875,286.5398254394531,288.5150756835937,287.9768981933594,287.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4718443751335144,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.258104546461254e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.749237506184728e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.20075549907051e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.749217133503409e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,0.0004624614375643,287.3827819824219,294.1499938964844,287.82830810546875,286.5398254394531,288.5150756835937,287.9768981933594,287.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4718443751335144,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.263651736546308e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.755079372553156e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,7.205070869531482e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,9.755058999871836e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,0.0004627385351341,287.3812866210937,294.1499938964844,287.8143615722656,286.5284729003906,288.5089416503906,287.9642333984375,287.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4625061750411987,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.269175643566996e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.760895773069932e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,7.209366594906896e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.760875400388612e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,0.0004630144394468,287.3797912597656,294.1499938964844,287.80047607421875,286.5171203613281,288.50274658203125,287.95123291015625,287.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.453178733587265,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.280146332457662e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.772448538569734e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,7.217899110401049e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.772428893484177e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,0.0004635624645743,287.3768310546875,294.1499938964844,287.77294921875,286.4945068359375,288.4901733398437,287.9244689941406,287.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4346078634262085,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.280146332457662e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.772448538569734e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,7.217899110401049e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.772428893484177e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,0.0004635624645743,287.3768310546875,294.1499938964844,287.77294921875,286.4945068359375,288.4901733398437,287.9244689941406,287.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4346078634262085,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.28752269828692e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,9.780216350918636e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,7.223636202979833e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.780196705833076e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,0.0004639309481717,287.3748474121094,294.1499938964844,287.7545166015625,286.4792175292969,288.4814453125,287.9057006835937,287.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.007118247449398,60.0,0.4221016466617584,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.290962771046908e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.783838322618976e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,7.226311572594568e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.783818677533418e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0004641027480829,287.3739318847656,294.1499938964844,287.7459716796875,286.4720764160156,288.477294921875,287.89678955078125,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4162619709968567,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.794989455258474e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,7.234547956613824e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.794969810172915e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0004646317102015,287.3710327148437,294.1499938964844,287.7196960449219,286.449951171875,288.46417236328125,287.86846923828125,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.398295134305954,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.794989455258474e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,7.234547956613824e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.794969810172915e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0004646317102015,287.3710327148437,294.1499938964844,287.7196960449219,286.449951171875,288.46417236328125,287.86846923828125,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.398295134305954,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.311837493442e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.805820445762949e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,7.242547872010618e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.80580152827315e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,0.0004651455092243,287.3681945800781,294.1499938964844,287.6943664550781,286.42822265625,288.4508361816406,287.83984375,287.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953254251205408e-09,0.0009922052267938,-0.0120291290804743,0.0,0.0,0.0,-0.0072683538310229,60.0,0.3808157444000244,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.311837493442e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.805820445762949e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,7.242547872010618e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.80580152827315e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,0.0004651455092243,287.3681945800781,294.1499938964844,287.6943664550781,286.42822265625,288.4508361816406,287.83984375,287.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953254251205408e-09,0.0009922052267938,-0.0120291290804743,0.0,0.0,0.0,-0.0072683538310229,60.0,0.3808157444000244,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.316847717855126e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.811096970224752e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.246444147313014e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.811077325139196e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,0.0004653957730624,287.36676025390625,294.1499938964844,287.6820983886719,286.4175109863281,288.444091796875,287.82550048828125,287.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647452921712e-09,0.0009927387582138,-0.0121925920248031,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3723348975181579,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.321735706180334e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.816243982641026e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,7.250245835166425e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.816224337555468e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0004656399250961,287.3653564453125,294.1499938964844,287.670166015625,286.4069519042969,288.4372863769531,287.8111877441406,287.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3640229403972626,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.331086766906084e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.826091263676062e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,7.257519609993324e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.826072346186264e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0004661070706788,287.3625793457031,294.1499938964844,287.6473083496094,286.3862609863281,288.4235534667969,287.7828063964844,287.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3480139374732971,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.331086766906084e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.826091263676062e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,7.257519609993324e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.826072346186264e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0004661070706788,287.3625793457031,294.1499938964844,287.6473083496094,286.3862609863281,288.4235534667969,287.7828063964844,287.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3480139374732971,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.3397859018296e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.83525169431232e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,7.264284795382991e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.835232776822522e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0004665415908675,287.3598327636719,294.1499938964844,287.6260070800781,286.3662414550781,288.4096374511719,287.75506591796875,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282524072803e-09,0.000995181268081,-0.0129409143701195,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3329426646232605,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.3397859018296e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.83525169431232e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,7.264284795382991e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.835232776822522e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0004665415908675,287.3598327636719,294.1499938964844,287.6260070800781,286.3662414550781,288.4096374511719,287.75506591796875,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282524072803e-09,0.000995181268081,-0.0129409143701195,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3329426646232605,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.347641753265634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.843523730523884e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,7.270395144587383e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.843505540629847e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.0004669339978136,287.3570861816406,294.1499938964844,287.6064758300781,286.3469543457031,288.3955993652344,287.7282409667969,287.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098057523588e-09,0.0009960177121683,-0.0131971724331378,0.0,0.0,0.0,-0.0074893785640597,60.0,0.3189409375190735,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.347641753265634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.843523730523884e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,7.270395144587383e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.843505540629847e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.0004669339978136,287.3570861816406,294.1499938964844,287.6064758300781,286.3469543457031,288.3955993652344,287.7282409667969,287.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098057523588e-09,0.0009960177121683,-0.0131971724331378,0.0,0.0,0.0,-0.0074893785640597,60.0,0.3189409375190735,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
