time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.354473149869592e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,9.850718197412788e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,7.275708776433021e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.850699279922992e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0004672752693295,287.3544006347656,294.1499938964844,287.5888977050781,286.3285217285156,288.3815002441406,287.70263671875,287.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153575707751e-09,0.0009967450750991,-0.0134199988096952,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3061534762382507,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.354473149869592e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,9.850718197412788e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,7.275708776433021e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.850699279922992e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0004672752693295,287.3544006347656,294.1499938964844,287.5888977050781,286.3285217285156,288.3815002441406,287.70263671875,287.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153575707751e-09,0.0009967450750991,-0.0134199988096952,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3061534762382507,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.357455564895643e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.853857773123308e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.278027624124661e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.853839583229274e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0004674242227338,287.3530578613281,294.1499938964844,287.5809020996094,286.3196716308594,288.3744506835937,287.6903686523437,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3002558350563049,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.360106196254492e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.856649558059873e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,7.28008963051252e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.856631368165836e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0004675566451624,287.35174560546875,294.1499938964844,287.573486328125,286.31103515625,288.36737060546875,287.67852783203125,287.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2947210073471069,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.36432188609615e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.861088619800285e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,7.283368177013472e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.861070429906248e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0004677672113757,287.34912109375,294.1499938964844,287.5604553222656,286.2945861816406,288.35321044921875,287.6561889648437,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.284793883562088,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.36432188609615e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.861088619800285e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,7.283368177013472e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.861070429906248e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0004677672113757,287.34912109375,294.1499938964844,287.5604553222656,286.2945861816406,288.35321044921875,287.6561889648437,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.284793883562088,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.366500307805836e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.863382729236037e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,7.285062747541815e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.863365266937762e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0004678760305978,287.3471374511719,294.1499938964844,287.5522766113281,286.2828369140625,288.3424987792969,287.6405334472656,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.27830371260643,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.3669950729236e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.863903687801212e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,7.285447645699605e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.863886225502938e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,0.0004679007397498,287.3465270996094,294.1499938964844,287.54998779296875,286.2792663574219,288.339111328125,287.63580322265625,287.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2764503061771393,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,9.865547326626256e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,7.286661275429651e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.865529864327982e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,0.0004679787089116,287.3439636230469,294.1499938964844,287.5417785644531,286.2650451660156,288.3251037597656,287.6176147460937,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2697543501853943,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,9.865547326626256e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,7.286661275429651e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.865529864327982e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,0.0004679787089116,287.3439636230469,294.1499938964844,287.5417785644531,286.2650451660156,288.3251037597656,287.6176147460937,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2697543501853943,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.866730397334322e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,7.287535117939115e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.866712935036048e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,0.0004680348210968,287.3414306640625,294.1499938964844,287.5351867675781,286.25177001953125,288.31121826171875,287.6017150878906,287.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2644083797931671,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.866730397334322e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,7.287535117939115e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.866712935036048e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,0.0004680348210968,287.3414306640625,294.1499938964844,287.5351867675781,286.25177001953125,288.31121826171875,287.6017150878906,287.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2644083797931671,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.370078623760492e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,9.86715022008866e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,7.287845073733479e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.867133485386148e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,0.0004680547572206,287.3401794433594,294.1499938964844,287.5325012207031,286.2455139160156,288.3043518066406,287.5945129394531,287.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2621340751647949,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.370356565341352e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.867442713584752e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,7.28806116967462e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.867425978882238e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,0.0004680686397477,287.33892822265625,294.1499938964844,287.5301513671875,286.23944091796875,288.2974853515625,287.5878295898437,287.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2601308524608612,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.370572661282496e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.867671178653836e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,7.288229971891269e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.867654443951324e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0004680794663727,287.3364562988281,294.1499938964844,287.52655029296875,286.2279052734375,288.283935546875,287.5758972167969,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2568727433681488,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.370572661282496e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.867671178653836e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,7.288229971891269e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.867654443951324e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0004680794663727,287.3364562988281,294.1499938964844,287.52655029296875,286.2279052734375,288.283935546875,287.5758972167969,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2568727433681488,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.370360930915922e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.86744780675508e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,7.288064807653427e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.867431072052568e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.0004680689016822,287.33404541015625,294.1499938964844,287.52423095703125,286.2171325683594,288.27056884765625,287.5658264160156,287.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2545562088489532,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.370360930915922e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.86744780675508e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,7.288064807653427e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.867431072052568e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.0004680689016822,287.33404541015625,294.1499938964844,287.52423095703125,286.2171325683594,288.27056884765625,287.5658264160156,287.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2545562088489532,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.866763139143586e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,7.287559128599241e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.866746404441074e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.0004680363927036,287.3316345214844,294.1499938964844,287.5231018066406,286.20703125,288.25738525390625,287.557373046875,287.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983641793951,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2530566453933716,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.866763139143586e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,7.287559128599241e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.866746404441074e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.0004680363927036,287.3316345214844,294.1499938964844,287.5231018066406,286.20703125,288.25738525390625,287.557373046875,287.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983641793951,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2530566453933716,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.86563100013882e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,7.286723121069372e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.865614993032068e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,0.0004679827252402,287.3292541503906,294.1499938964844,287.5230407714844,286.1975402832031,288.24444580078125,287.550537109375,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031998644399e-09,0.0009982492774724,-0.0138807548210024,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2523517608642578,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.86563100013882e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,7.286723121069372e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.865614993032068e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,0.0004679827252402,287.3292541503906,294.1499938964844,287.5230407714844,286.1975402832031,288.24444580078125,287.550537109375,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031998644399e-09,0.0009982492774724,-0.0138807548210024,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2523517608642578,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.367942402604967e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.864900493994357e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,7.286183245014399e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.864884486887604e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0004679480625782,287.3280944824219,294.1499938964844,287.5233764648437,286.1929931640625,288.2380676269531,287.5477294921875,287.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2522793710231781,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.3671384092886e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.864054300123826e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,7.285558240255341e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.864038293017074e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,0.000467907928396,287.3269348144531,294.1499938964844,287.52392578125,286.1885681152344,288.23175048828125,287.5452880859375,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317327946424,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2523644566535949,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,9.862014121608809e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,7.284051389433444e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.86199884209782e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,0.0004678111581597,287.3246154785156,294.1499938964844,287.5256652832031,286.1800537109375,288.21929931640625,287.5413818359375,287.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2529833614826202,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,9.862014121608809e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,7.284051389433444e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.86199884209782e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,0.0004678111581597,287.3246154785156,294.1499938964844,287.5256652832031,286.1800537109375,288.21929931640625,287.5413818359375,287.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2529833614826202,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.36327560339123e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.859986312221736e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,7.282553997356445e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.859971032710746e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.00046771497,287.3226928710937,294.1499938964844,287.5276794433594,286.1732177734375,288.2090759277344,287.5390319824219,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930966524897485e-09,0.0009976769797503,-0.0137054016813635,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2539047598838806,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.362871060147882e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.859559941105545e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,7.28223894839175e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.859544661594556e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,0.0004676947428379,287.32232666015625,294.1499938964844,287.5281066894531,286.17193603515625,288.2071228027344,287.5386962890625,287.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2541218101978302,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.360122203361244e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.85666483757086e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,7.280100544448942e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.856649558059873e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004675574309658,287.3200988769531,294.1499938964844,287.5311889648437,286.16412353515625,288.1952209472656,287.5370483398437,287.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2557022869586944,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.360122203361244e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.85666483757086e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,7.280100544448942e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.856649558059873e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004675574309658,287.3200988769531,294.1499938964844,287.5311889648437,286.16412353515625,288.1952209472656,287.5370483398437,287.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2557022869586944,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.853344818111508e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,7.277648546732962e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.85332953860052e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0004673999210353,287.31787109375,294.1499938964844,287.53472900390625,286.1565246582031,288.1835632324219,287.5364074707031,287.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402712236688e-09,0.0009970040991902,-0.0134992441162467,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2576655149459839,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.853344818111508e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,7.277648546732962e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.85332953860052e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0004673999210353,287.31787109375,294.1499938964844,287.53472900390625,286.1565246582031,288.1835632324219,287.5364074707031,287.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402712236688e-09,0.0009970040991902,-0.0134992441162467,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2576655149459839,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.355249494547024e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.85153383226134e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,7.276310498127714e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.851518552750348e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,0.0004673140356317,287.3167724609375,294.1499938964844,287.5366516113281,286.1528015136719,288.1778564453125,287.53643798828125,287.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.258766621351242,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.353424684377389e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.849612251855432e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,7.274891686392948e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.849597699940205e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0004672228824347,287.3157043457031,294.1499938964844,287.5386657714844,286.14910888671875,288.1722106933594,287.5366516113281,287.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194519574534e-09,0.0009966260986402,-0.0133834294974803,0.0,0.0,0.0,-0.0075246258638799,60.0,0.2599296867847442,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.349472384201364e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.84545040410012e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,7.271817594300956e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,9.845435852184892e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,0.0004670254711527,287.31353759765625,294.1499938964844,287.5428466796875,286.1417541503906,288.1611633300781,287.53765869140625,287.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420904169994856e-09,0.0009962045587599,-0.0132542997598648,0.0,0.0,0.0,-0.0075001907534897,60.0,0.2624015212059021,-0.0,-6.766454418993817e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.349472384201364e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.84545040410012e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,7.271817594300956e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,9.845435852184892e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,0.0004670254711527,287.31353759765625,294.1499938964844,287.5428466796875,286.1417541503906,288.1611633300781,287.53765869140625,287.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420904169994856e-09,0.0009962045587599,-0.0132542997598648,0.0,0.0,0.0,-0.0075001907534897,60.0,0.2624015212059021,-0.0,-6.766454418993817e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.345194121124224e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.840945131145418e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,7.26849029888399e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,9.84093057923019e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.0004668117617256,287.3114013671875,294.1499938964844,287.5471496582031,286.13446044921875,288.1502990722656,287.5391540527344,287.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2649933397769928,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.345194121124224e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.840945131145418e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,7.26849029888399e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,9.84093057923019e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.0004668117617256,287.3114013671875,294.1499938964844,287.5471496582031,286.13446044921875,288.1502990722656,287.5391540527344,287.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2649933397769928,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.836058598011732e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,7.264880696311593e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.836044046096504e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004665799788199,287.3092956542969,294.1499938964844,287.551513671875,286.1270751953125,288.13970947265625,287.5411376953125,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2676509618759155,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
