time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439920,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.836058598011732e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,7.264880696311593e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.836044046096504e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004665799788199,287.3092956542969,294.1499938964844,287.551513671875,286.1270751953125,288.13970947265625,287.5411376953125,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2676509618759155,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.830844646785408e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,7.261029531946406e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.83083009487018e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0004663326253648,287.3072204589844,294.1499938964844,287.5557556152344,286.1195678710937,288.12939453125,287.5435485839844,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.270285964012146,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.830844646785408e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,7.261029531946406e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.83083009487018e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0004663326253648,287.3072204589844,294.1499938964844,287.5557556152344,286.1195678710937,288.12939453125,287.5435485839844,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.270285964012146,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.333019988844173e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.828124893829226e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,7.25902064004913e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.82811106950976e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0004662036371883,287.30621337890625,294.1499938964844,287.5578308105469,286.1157531738281,288.12432861328125,287.5448913574219,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2715671062469482,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.330374450655654e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.825338929658756e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.256962999235839e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.825324377743529e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0004660714766941,287.3052062988281,294.1499938964844,287.559814453125,286.1118469238281,288.1193542480469,287.5462951660156,287.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2728114128112793,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,9.819590923143552e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,7.252718205563724e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.819577098824084e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,0.0004657988320104,287.3031921386719,294.1499938964844,287.56353759765625,286.1038818359375,288.10955810546875,287.5491638183594,287.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2751565873622894,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,9.819590923143552e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,7.252718205563724e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.819577098824084e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,0.0004657988320104,287.3031921386719,294.1499938964844,287.56353759765625,286.1038818359375,288.10955810546875,287.5491638183594,287.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2751565873622894,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,9.31972754187882e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.81412740657106e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,7.248682231875136e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.814113582251592e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,0.0004655396624002,287.3013610839844,294.1499938964844,287.56658935546875,286.0962219238281,288.1007385253906,287.5519104003906,287.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2770798504352569,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.319270611740647e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.813646465772764e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,7.248327165143564e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.813632641453296e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,0.0004655168158933,287.3011779785156,294.1499938964844,287.5668334960937,286.0955505371094,288.1000061035156,287.5521240234375,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.277235209941864,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.807557944441214e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,7.243829895742238e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.807544120121749e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004652280185837,287.2992248535156,294.1499938964844,287.569580078125,286.0868225097656,288.0906677246094,287.5550537109375,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2789716720581054,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.807557944441214e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,7.243829895742238e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.807544120121749e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004652280185837,287.2992248535156,294.1499938964844,287.569580078125,286.0868225097656,288.0906677246094,287.5550537109375,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2789716720581054,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,9.801380656426772e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,7.239267870318145e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.801367559703068e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,0.0004649350303225,287.2973022460937,294.1499938964844,287.5716247558594,286.0776062011719,288.08154296875,287.55780029296875,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2802830338478088,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,9.801380656426772e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,7.239267870318145e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.801367559703068e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,0.0004649350303225,287.2973022460937,294.1499938964844,287.5716247558594,286.0776062011719,288.08154296875,287.55780029296875,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2802830338478088,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,9.304675768362358e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.798276732908562e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,7.236975216073915e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.798263636184856e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.0004647877940442,287.2963562011719,294.1499938964844,287.5723571777344,286.0727844238281,288.0770874023437,287.5591125488281,287.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2807517647743225,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.301726095145568e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,9.795170626603068e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,7.234681106638163e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.79515752987936e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0004646404413506,287.29541015625,294.1499938964844,287.5729064941406,286.0678100585937,288.0726318359375,287.560302734375,287.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2810901999473572,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.78898024186492e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,7.230108167277649e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.788967145141214e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0004643467837013,287.2935485839844,294.1499938964844,287.5732727050781,286.0574035644531,288.0639038085937,287.5624389648437,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2813311815261841,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.78898024186492e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,7.230108167277649e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.788967145141214e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0004643467837013,287.2935485839844,294.1499938964844,287.5732727050781,286.0574035644531,288.0639038085937,287.5624389648437,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2813311815261841,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.782850975170732e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,7.225581794045866e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.782837878447026e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0004640560655388,287.29168701171875,294.1499938964844,287.5726318359375,286.0462951660156,288.0553283691406,287.56414794921875,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2809440791606903,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.782850975170732e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,7.225581794045866e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.782837878447026e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0004640560655388,287.29168701171875,294.1499938964844,287.5726318359375,286.0462951660156,288.0553283691406,287.56414794921875,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2809440791606903,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.28431109059602e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.776831575436518e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.221135456347838e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.776818478712812e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0004637704987544,287.28985595703125,294.1499938964844,287.5708312988281,286.034423828125,288.046875,287.5653076171875,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2798206806182861,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.28431109059602e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.776831575436518e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.221135456347838e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.776818478712812e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0004637704987544,287.28985595703125,294.1499938964844,287.5708312988281,286.034423828125,288.046875,287.5653076171875,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2798206806182861,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.278727520722896e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.770951874088496e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,7.216793164843693e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.770939504960552e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,0.000463491625851,287.2880859375,294.1499938964844,287.5678100585937,286.021728515625,288.0385131835937,287.5658569335937,287.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.0109435226768255,0.0,0.0,0.0,-0.0070629394613206,60.0,0.2779102921485901,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.278727520722896e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.770951874088496e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,7.216793164843693e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.770939504960552e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,0.000463491625851,287.2880859375,294.1499938964844,287.5678100585937,286.021728515625,288.0385131835937,287.5658569335937,287.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.0109435226768255,0.0,0.0,0.0,-0.0070629394613206,60.0,0.2779102921485901,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.275994671043009e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.768074232852086e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,7.214667130028829e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.76806113612838e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0004633550997823,287.2872009277344,294.1499938964844,287.5657653808594,286.0150146484375,288.0343933105469,287.5658569335937,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2766202688217163,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.273306932300328e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.765243157744408e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.212576747406274e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.765230788616464e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,0.0004632208438124,287.28631591796875,294.1499938964844,287.5633850097656,286.0080871582031,288.0302734375,287.565673828125,287.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2751023471355438,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.268073335988448e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.759732347447424e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,7.2085065767169e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.75971997831948e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,0.0004629594332072,287.2845764160156,294.1499938964844,287.5574951171875,285.9934997558594,288.0220642089844,287.5646667480469,287.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2713422775268554,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.268073335988448e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.759732347447424e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,7.2085065767169e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.75971997831948e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,0.0004629594332072,287.2845764160156,294.1499938964844,287.5574951171875,285.9934997558594,288.0220642089844,287.5646667480469,287.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2713422775268554,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.263039828510956e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.754431084729732e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,7.204590656328946e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.754419443197548e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0004627079761121,287.2828369140625,294.1499938964844,287.54998779296875,285.97784423828125,288.01385498046875,287.5628356933594,287.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104310996830463,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2665992677211761,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.263039828510956e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.754431084729732e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,7.204590656328946e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.754419443197548e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0004627079761121,287.2828369140625,294.1499938964844,287.54998779296875,285.97784423828125,288.01385498046875,287.5628356933594,287.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104310996830463,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2665992677211761,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.55126953125,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.722269784757189e-21,-4.3611348923785945e-21,-4.3611348923785945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
