time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714735269546509,0.2498536258935928,0.227243572473526,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974256694316864,0.4989291727542877,0.4737490713596344,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351318836212158,0.3192948997020721,0.2246904969215393,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388318419456482,0.3234316408634186,0.308535635471344,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535281777381897,0.2323753535747528,1.057125210762024,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192739367485046,1.0,1.0,0.0,1.0,-2.75097918510437,2.7509732246398926,6.082001618779032e-06,2.1235928535461426,0.6117234230041504,0.6117234230041504,0.0,122.67668151855467,114.0,16512.423828125,-0.0,1764.5911865234375,1.0,283.1499938964844,285.8828125,291.2167053222656,292.4232177734375,293.1499938964844,293.1499938964844,283.1499938964844,19852.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113845705986023,1.0,0.0,0.0,1.4389580488204956,1.4389642477035522,1.381623349061556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.205078125,0.0,135.99632263183594,1895.4371337890625,0.0,994.0216064453124,0.4018644392490387,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749635577201843,0.2490506768226623,0.2263959646224975,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785966873168944,0.4980500340461731,0.4724929928779602,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405459523200989,0.3205776810646057,0.2254776060581207,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.842824399471283,0.3228935599327087,0.3079038858413696,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565801739692688,0.2314235866069793,1.0522198677062988,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161803364753723,1.0,1.0,0.0,1.0,-2.742741823196411,2.7427358627319336,6.045526333764428e-06,2.117183923721313,0.595463752746582,0.595463752746582,0.0,119.93312072753906,102.0,16003.75,-0.0,1739.3624267578125,1.0,283.1499938964844,285.9461975097656,291.159912109375,292.33660888671875,293.1499938964844,293.1499938964844,283.1499938964844,19748.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037182211875916,1.0,0.0,0.0,1.362751603126526,1.3627575635910034,1.2391583936732786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.48291015625,0.0,120.94119262695312,1895.4371337890625,0.0,949.7015991210938,0.3871517777442932,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749635577201843,0.2490506768226623,0.2263959646224975,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785966873168944,0.4980500340461731,0.4724929928779602,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405459523200989,0.3205776810646057,0.2254776060581207,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.842824399471283,0.3228935599327087,0.3079038858413696,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565801739692688,0.2314235866069793,1.0522198677062988,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161803364753723,1.0,1.0,0.0,1.0,-2.742741823196411,2.7427358627319336,6.045526333764428e-06,2.117183923721313,0.595463752746582,0.595463752746582,0.0,119.93312072753906,102.0,16003.75,-0.0,1739.3624267578125,1.0,283.1499938964844,285.9461975097656,291.159912109375,292.33660888671875,293.1499938964844,293.1499938964844,283.1499938964844,19748.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037182211875916,1.0,0.0,0.0,1.362751603126526,1.3627575635910034,1.2391583936732786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.48291015625,0.0,120.94119262695312,1895.4371337890625,0.0,949.7015991210938,0.3871517777442932,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868974208831787,0.2484198659658432,0.2255488485097885,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.991765797138214,0.4979556500911712,0.4720047116279602,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.854706883430481,0.3220690786838531,0.2262879014015197,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554901480674744,0.3224938213825226,0.3072377443313598,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676393389701843,0.2306468933820724,1.047330617904663,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202960014343,1.0,1.0,0.0,1.0,-2.735433578491211,2.7354273796081543,6.013253369019367e-06,2.111496686935425,0.5792382955551147,0.5792382955551147,0.0,113.16910552978516,90.0,15495.1298828125,-0.0,1696.90478515625,1.0,283.1499938964844,286.0109558105469,291.1038818359375,292.2493896484375,293.1499938964844,293.1499938964844,283.1499938964844,19647.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594618022441864,1.0,0.0,0.0,1.289299488067627,1.2893052101135254,1.1091774609894857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.25537109375,0.0,107.6284408569336,1895.4371337890625,0.0,899.2757568359375,0.373282253742218,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868974208831787,0.2484198659658432,0.2255488485097885,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.991765797138214,0.4979556500911712,0.4720047116279602,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.854706883430481,0.3220690786838531,0.2262879014015197,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554901480674744,0.3224938213825226,0.3072377443313598,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676393389701843,0.2306468933820724,1.047330617904663,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202960014343,1.0,1.0,0.0,1.0,-2.735433578491211,2.7354273796081543,6.013253369019367e-06,2.111496686935425,0.5792382955551147,0.5792382955551147,0.0,113.16910552978516,90.0,15495.1298828125,-0.0,1696.90478515625,1.0,283.1499938964844,286.0109558105469,291.1038818359375,292.2493896484375,293.1499938964844,293.1499938964844,283.1499938964844,19647.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594618022441864,1.0,0.0,0.0,1.289299488067627,1.2893052101135254,1.1091774609894857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.25537109375,0.0,107.6284408569336,1895.4371337890625,0.0,899.2757568359375,0.373282253742218,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953482270240784,0.2481667250394821,0.2251520156860351,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980745315551758,0.4712156653404236,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645597100257874,0.3228940367698669,0.2267249524593353,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645185232162476,0.3223471641540527,0.3069232702255249,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756184935569763,0.2303216606378555,1.045025110244751,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072327852249146,1.0,1.0,0.0,1.0,-2.7314112186431885,2.731405258178711,5.9957592384307645e-06,2.108474969863892,0.5711677670478821,0.5711677670478821,0.0,108.97209930419922,90.0,15262.763671875,-0.0,1671.406494140625,1.0,283.1499938964844,286.0450134277344,291.0767822265625,292.2066955566406,293.1499938964844,293.1499938964844,283.1499938964844,19596.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897464156150818,1.0,0.0,0.0,1.253639578819275,1.2536451816558838,1.0486699864031834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.310546875,0.0,101.56639099121094,1895.4371337890625,0.0,873.3088989257812,0.3666652143001556,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8014028072357178,0.2479304373264312,0.2248314470052719,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9990000128746032,0.4987336993217468,0.461315780878067,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720455169677734,0.3237490952014923,0.2272300124168396,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711226582527161,0.3222135007381439,0.3066846430301666,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813621759414673,0.2300121933221817,1.0430961847305298,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.5030596852302551,1.0,1.0,0.0,1.0,-2.71717381477356,2.717167854309082,5.933705324423499e-06,2.097621202468872,0.5631299018859863,0.5631299018859863,0.0,105.72317504882812,78.0,15012.720703125,-0.0,1635.5369873046875,1.0,283.1499938964844,286.0809020996094,291.05059814453125,292.16552734375,293.1499938964844,293.1499938964844,283.1499938964844,19543.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848113298416138,1.0,0.0,0.0,1.2188178300857544,1.2188233137130735,9.91222321999885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.15283203125,0.0,95.88470458984376,1895.4371337890625,0.0,847.7236938476562,0.3602722585201263,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161647915840149,0.2475294917821884,0.2242209017276764,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028032064437866,0.4354405105113983,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907683491706848,0.3255749940872192,0.2282938510179519,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879377841949463,0.3220154941082001,0.3062349557876587,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960180640220642,0.2294878214597702,1.0394526720046997,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931235313415527,1.0,1.0,0.0,1.0,-2.6816658973693848,2.6816601753234863,5.779532784799812e-06,2.070160150527954,0.546957790851593,0.546957790851593,0.0,98.2485122680664,66.0,14493.943359375,-0.0,1550.553466796875,1.0,283.1499938964844,286.1463317871094,290.9991149902344,292.0833435058594,293.1499938964844,293.1499938964844,283.1499938964844,19445.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748459100723267,1.0,0.0,0.0,1.1510645151138306,1.1510697603225708,8.840824960998361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.2783203125,0.0,85.51984405517578,1895.4371337890625,0.0,798.2086181640625,0.3480972349643707,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161647915840149,0.2475294917821884,0.2242209017276764,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028032064437866,0.4354405105113983,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907683491706848,0.3255749940872192,0.2282938510179519,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879377841949463,0.3220154941082001,0.3062349557876587,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960180640220642,0.2294878214597702,1.0394526720046997,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931235313415527,1.0,1.0,0.0,1.0,-2.6816658973693848,2.6816601753234863,5.779532784799812e-06,2.070160150527954,0.546957790851593,0.546957790851593,0.0,98.2485122680664,66.0,14493.943359375,-0.0,1550.553466796875,1.0,283.1499938964844,286.1463317871094,290.9991149902344,292.0833435058594,293.1499938964844,293.1499938964844,283.1499938964844,19445.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748459100723267,1.0,0.0,0.0,1.1510645151138306,1.1510697603225708,8.840824960998361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.2783203125,0.0,85.51984405517578,1895.4371337890625,0.0,798.2086181640625,0.3480972349643707,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349044322967529,0.2472173869609832,0.223659336566925,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099835395812988,0.4038855731487274,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165259599685668,0.3275529146194458,0.2294386029243469,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911138653755188,0.3219037055969238,0.3058343231678009,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155148029327393,0.2291074842214584,1.0362664461135864,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815269410610199,1.0,1.0,0.0,1.0,-2.64014220237732,2.640136480331421,5.601746579486644e-06,2.038013696670532,0.5306987762451172,0.5306987762451172,0.0,89.701416015625,69.0,13962.3330078125,-0.0,1454.6461181640625,1.0,283.1499938964844,286.2095947265625,290.9468994140625,291.9996643066406,293.1499938964844,293.1499938964844,283.1499938964844,19349.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645376443862915,1.0,0.0,0.0,1.0858510732650757,1.0858560800552368,7.867450335652394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.85986328125,0.0,76.35470581054688,1895.4371337890625,0.0,749.9108276367188,0.3367200195789337,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349044322967529,0.2472173869609832,0.223659336566925,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099835395812988,0.4038855731487274,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165259599685668,0.3275529146194458,0.2294386029243469,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911138653755188,0.3219037055969238,0.3058343231678009,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155148029327393,0.2291074842214584,1.0362664461135864,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815269410610199,1.0,1.0,0.0,1.0,-2.64014220237732,2.640136480331421,5.601746579486644e-06,2.038013696670532,0.5306987762451172,0.5306987762451172,0.0,89.701416015625,69.0,13962.3330078125,-0.0,1454.6461181640625,1.0,283.1499938964844,286.2095947265625,290.9468994140625,291.9996643066406,293.1499938964844,293.1499938964844,283.1499938964844,19349.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645376443862915,1.0,0.0,0.0,1.0858510732650757,1.0858560800552368,7.867450335652394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.85986328125,0.0,76.35470581054688,1895.4371337890625,0.0,749.9108276367188,0.3367200195789337,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493020534515381,0.247033029794693,0.2232912629842758,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188477635383606,0.3820182085037231,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386383891105652,0.3297329545021057,0.2307825684547424,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.930650234222412,0.3219205439090729,0.3056363761425018,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293678164482117,0.2289364337921142,1.0343894958496094,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742778539657593,1.0,1.0,0.0,1.0,-2.612523317337036,2.612517833709717,5.48440857528476e-06,2.016324281692505,0.5144852995872498,0.5144852995872498,0.0,84.13064575195312,72.0,13471.79296875,-0.0,1392.920166015625,1.0,283.1499938964844,286.2785339355469,290.8946228027344,291.9162292480469,293.1499938964844,293.1499938964844,283.1499938964844,19250.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537984371185303,1.0,0.0,0.0,1.023416519165039,1.0234214067459106,6.988731371393443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.07666015625,0.0,68.27735900878906,1895.4371337890625,0.0,702.6145629882812,0.3261552155017853,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493020534515381,0.247033029794693,0.2232912629842758,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188477635383606,0.3820182085037231,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386383891105652,0.3297329545021057,0.2307825684547424,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.930650234222412,0.3219205439090729,0.3056363761425018,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293678164482117,0.2289364337921142,1.0343894958496094,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742778539657593,1.0,1.0,0.0,1.0,-2.612523317337036,2.612517833709717,5.48440857528476e-06,2.016324281692505,0.5144852995872498,0.5144852995872498,0.0,84.13064575195312,72.0,13471.79296875,-0.0,1392.920166015625,1.0,283.1499938964844,286.2785339355469,290.8946228027344,291.9162292480469,293.1499938964844,293.1499938964844,283.1499938964844,19250.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537984371185303,1.0,0.0,0.0,1.023416519165039,1.0234214067459106,6.988731371393443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.07666015625,0.0,68.27735900878906,1895.4371337890625,0.0,702.6145629882812,0.3261552155017853,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591419458389282,0.2469805181026458,0.2231134176254272,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274136662483215,0.3684308528900146,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538189172744752,0.3321297764778137,0.232332170009613,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.943714201450348,0.3220725357532501,0.3056416511535644,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386402726173401,0.2289604544639587,1.0337828397750854,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700253903865814,1.0,1.0,0.0,1.0,-2.597113132476806,2.597107648849488,5.419549324869877e-06,2.004257678985596,0.4985122978687286,0.4985122978687286,0.0,80.8661117553711,90.0,13022.41796875,-0.0,1358.314208984375,1.0,283.1499938964844,286.3565673828125,290.8451538085937,291.8378295898437,293.1499938964844,293.1499938964844,283.1499938964844,19144.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430915355682373,1.0,0.0,0.0,0.9644596576690674,0.96446430683136,6.206711589129554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.57470703125,0.0,61.23530197143555,1895.4371337890625,0.0,658.3839111328125,0.3164736926555633,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591419458389282,0.2469805181026458,0.2231134176254272,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274136662483215,0.3684308528900146,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538189172744752,0.3321297764778137,0.232332170009613,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.943714201450348,0.3220725357532501,0.3056416511535644,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386402726173401,0.2289604544639587,1.0337828397750854,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700253903865814,1.0,1.0,0.0,1.0,-2.597113132476806,2.597107648849488,5.419549324869877e-06,2.004257678985596,0.4985122978687286,0.4985122978687286,0.0,80.8661117553711,90.0,13022.41796875,-0.0,1358.314208984375,1.0,283.1499938964844,286.3565673828125,290.8451538085937,291.8378295898437,293.1499938964844,293.1499938964844,283.1499938964844,19144.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430915355682373,1.0,0.0,0.0,0.9644596576690674,0.96446430683136,6.206711589129554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.57470703125,0.0,61.23530197143555,1895.4371337890625,0.0,658.3839111328125,0.3164736926555633,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582874536514282,0.2470179349184036,0.2231324613094329,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312321782112122,0.369579941034317,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540492296218872,0.3334231972694397,0.2332124859094619,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.942737877368927,0.3222129344940185,0.3057580888271332,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378992080688477,0.2290484607219696,1.0340914726257324,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710780084133148,1.0,1.0,0.0,1.0,-2.600062370300293,2.6000571250915527,5.4313377404469065e-06,2.006272554397583,0.4906686246395111,0.4906686246395111,0.0,81.18254089355469,90.0,12825.6259765625,-0.0,1363.5533447265625,1.0,283.1499938964844,286.3993530273437,290.8215637207031,291.8007507324219,293.1499938964844,293.1499938964844,283.1499938964844,19089.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379033088684082,1.0,0.0,0.0,0.9364027976989746,0.9364073872566224,5.8508486944219846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.140625,0.0,58.075660705566406,1895.4371337890625,0.0,637.9578857421875,0.3119715452194214,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.853683590888977,0.2471003383398056,0.2232322990894317,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342425107955933,0.3758853673934936,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495912790298462,0.3347826898097992,0.2341701388359069,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.9368927478790284,0.3224007189273834,0.3059609234333038,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336595296859741,0.2291769087314605,1.0348100662231443,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737700819969177,1.0,1.0,0.0,1.0,-2.610006093978882,2.6100006103515625,5.472766133607365e-06,2.013849973678589,0.4829986095428467,0.4829986095428467,0.0,82.77734375,108.0,12648.880859375,-0.0,1383.61376953125,1.0,283.1499938964844,286.4469299316406,290.7989807128906,291.7658386230469,293.1499938964844,293.1499938964844,283.1499938964844,19032.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329256057739258,1.0,0.0,0.0,0.9095101952552797,0.9095146656036376,5.519612500393124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.16357421875,0.0,55.15456771850586,1895.4371337890625,0.0,618.9569702148438,0.3077106773853302,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384175896644592,0.2474446296691894,0.2236469089984893,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5376046299934387,0.3984833359718323,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9318006038665771,0.3376328349113464,0.2362204939126968,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166431427001952,0.3229494392871856,0.3065887093544006,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.8192005753517151,0.2295368164777755,1.0370895862579346,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715270996094,1.0,0.4827575385570526,1.0,1.0,0.0,1.0,-2.6435985565185547,2.643593072891236,5.6143926485674456e-06,2.0396933555603027,0.4693051278591156,0.4693051278591156,0.0,88.61870574951172,108.0,12415.9091796875,-0.0,1454.48095703125,1.0,283.1499938964844,286.55255126953125,290.75909423828125,291.70623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18906.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243145823478699,1.0,0.0,0.0,0.862174391746521,0.8621787428855896,4.9600227924884166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.197265625,0.0,50.23628234863281,1895.4371337890625,0.0,587.42333984375,0.3002852201461792,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376679420471191,0.2474661618471145,0.2236722558736801,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376784205436707,0.3996659219264984,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308692216873168,0.3377601206302643,0.2363131940364837,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156453013420104,0.3229794502258301,0.3066233098506927,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184677958488464,0.2295557856559753,1.0372122526168823,286.9705810546875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765625,1.0,0.4832246601581573,1.0,1.0,0.0,1.0,-2.6453499794006348,2.6453442573547363,5.621832315227948e-06,2.041043996810913,0.4687652587890625,0.4687652587890625,0.0,88.93224334716797,126.0,12407.611328125,-0.0,1458.2623291015625,1.0,283.1499938964844,286.5573425292969,290.7575378417969,291.7040100097656,293.1499938964844,293.1499938964844,283.1499938964844,18901.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239936113357544,1.0,0.0,0.0,0.860342264175415,0.8603466153144836,4.938965503242798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.4384765625,0.0,50.05149841308594,1895.4371337890625,0.0,586.2798461914062,0.2999992072582245,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173908591270447,0.2481503784656524,0.2245020419359207,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379112958908081,0.4339258372783661,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.90578955411911,0.3411192595958709,0.2388049662113189,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904547691345215,0.3238873481750488,0.3077003359794616,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973542809486389,0.2301044017076492,1.0409120321273804,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182444572449,1.0,1.0,0.0,1.0,-2.6962380409240723,2.696232318878174,5.840302492288174e-06,2.0803534984588623,0.4559784531593323,0.4559784531593323,0.0,98.3664093017578,144.0,12219.8935546875,-0.0,1571.6807861328125,1.0,283.1499938964844,286.6789245605469,290.7217102050781,291.6542358398437,293.1499938964844,293.1499938964844,283.1499938964844,18767.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171868205070496,1.0,0.0,0.0,0.8178192377090454,0.8178234696388245,4.462806657556939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.44189453125,0.0,45.89116287231445,1895.4371337890625,0.0,562.5560302734375,0.2934236824512481,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173908591270447,0.2481503784656524,0.2245020419359207,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379112958908081,0.4339258372783661,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.90578955411911,0.3411192595958709,0.2388049662113189,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904547691345215,0.3238873481750488,0.3077003359794616,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973542809486389,0.2301044017076492,1.0409120321273804,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182444572449,1.0,1.0,0.0,1.0,-2.6962380409240723,2.696232318878174,5.840302492288174e-06,2.0803534984588623,0.4559784531593323,0.4559784531593323,0.0,98.3664093017578,144.0,12219.8935546875,-0.0,1571.6807861328125,1.0,283.1499938964844,286.6789245605469,290.7217102050781,291.6542358398437,293.1499938964844,293.1499938964844,283.1499938964844,18767.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171868205070496,1.0,0.0,0.0,0.8178192377090454,0.8178234696388245,4.462806657556939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.44189453125,0.0,45.89116287231445,1895.4371337890625,0.0,562.5560302734375,0.2934236824512481,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.794493556022644,0.2490382492542266,0.2256242036819458,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353279113769531,0.4747756719589233,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816782236099243,0.344738632440567,0.2415636479854583,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650596737861633,0.3250326216220855,0.3091127276420593,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743738293647766,0.2307461649179458,1.0455334186553955,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550597190857,1.0,1.0,0.0,1.0,-2.7572357654571533,2.757229804992676,6.107839453761699e-06,2.1275556087493896,0.4445107281208038,0.4445107281208038,0.0,110.49676513671876,147.0,12066.0732421875,-0.0,1716.83740234375,1.0,283.1499938964844,286.7983703613281,290.6876220703125,291.6101379394531,293.1499938964844,293.1499938964844,283.1499938964844,18648.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125280022621155,1.0,0.0,0.0,0.7812142372131348,0.781218409538269,4.0722436978057885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.8125,0.0,42.50732803344727,1895.4371337890625,0.0,546.8847045898438,0.2878686189651489,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.794493556022644,0.2490382492542266,0.2256242036819458,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353279113769531,0.4747756719589233,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816782236099243,0.344738632440567,0.2415636479854583,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650596737861633,0.3250326216220855,0.3091127276420593,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743738293647766,0.2307461649179458,1.0455334186553955,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550597190857,1.0,1.0,0.0,1.0,-2.7572357654571533,2.757229804992676,6.107839453761699e-06,2.1275556087493896,0.4445107281208038,0.4445107281208038,0.0,110.49676513671876,147.0,12066.0732421875,-0.0,1716.83740234375,1.0,283.1499938964844,286.7983703613281,290.6876220703125,291.6101379394531,293.1499938964844,293.1499938964844,283.1499938964844,18648.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125280022621155,1.0,0.0,0.0,0.7812142372131348,0.781218409538269,4.0722436978057885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.8125,0.0,42.50732803344727,1895.4371337890625,0.0,546.8847045898438,0.2878686189651489,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778807878494263,0.2499972730875015,0.2267971634864807,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984647035598756,0.5312130451202393,0.5043385624885559,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653955459594727,0.348482221364975,0.2443991154432296,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8476870059967041,0.3262833654880523,0.3106119334697723,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583739757537842,0.231395810842514,1.050060153007507,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.52593594789505,1.0,1.0,0.0,1.0,-2.804765462875366,2.8047592639923096,6.321590717561776e-06,2.1648547649383545,0.4341334998607635,0.4341334998607635,0.0,120.90814208984376,150.0,11898.603515625,-0.0,1838.7762451171875,1.0,283.1499938964844,286.9063415527344,290.6522521972656,291.5665588378906,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509309709072113,1.0,0.0,0.0,0.749614417552948,0.7496184706687927,3.74946509396068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.263671875,0.0,39.73809051513672,1895.4371337890625,0.0,536.3202514648438,0.2831748723983764,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778807878494263,0.2499972730875015,0.2267971634864807,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984647035598756,0.5312130451202393,0.5043385624885559,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653955459594727,0.348482221364975,0.2443991154432296,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8476870059967041,0.3262833654880523,0.3106119334697723,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583739757537842,0.231395810842514,1.050060153007507,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.52593594789505,1.0,1.0,0.0,1.0,-2.804765462875366,2.8047592639923096,6.321590717561776e-06,2.1648547649383545,0.4341334998607635,0.4341334998607635,0.0,120.90814208984376,150.0,11898.603515625,-0.0,1838.7762451171875,1.0,283.1499938964844,286.9063415527344,290.6522521972656,291.5665588378906,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509309709072113,1.0,0.0,0.0,0.749614417552948,0.7496184706687927,3.74946509396068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.263671875,0.0,39.73809051513672,1895.4371337890625,0.0,536.3202514648438,0.2831748723983764,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675074338912964,0.2504282593727112,0.2274350523948669,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.986883819103241,0.5298432111740112,0.5029449462890625,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.855025053024292,0.3503266870975494,0.2458712011575698,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370271921157837,0.3268741369247436,0.3114280998706817,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485761046409607,0.2316781878471374,1.0525555610656738,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.5305057764053345,1.0,1.0,0.0,1.0,-2.8097193241119385,2.809713125228882,6.344488156173611e-06,2.168928861618042,0.4291380643844604,0.4291380643844604,0.0,127.23047637939452,150.0,11781.3173828125,-0.0,1876.721923828125,1.0,283.1499938964844,286.9499816894531,290.6333923339844,291.5430603027344,293.1499938964844,293.1499938964844,283.1499938964844,18510.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078895688056946,1.0,0.0,0.0,0.7351282238960266,0.7351322770118713,3.605949672191856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.27734375,0.0,38.5228271484375,1895.4371337890625,0.0,531.72509765625,0.2810777723789215,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601138353347778,0.2508392035961151,0.2279950976371765,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774827361106871,0.5293660759925842,0.5022951364517212,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479082584381104,0.3521671593189239,0.2472935914993286,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294318318367004,0.327454000711441,0.3121720254421234,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239501953125,0.7416162490844727,0.2319616973400116,1.054736614227295,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283447265625,1.0,0.5343542695045471,1.0,1.0,0.0,1.0,-2.8148353099823,2.814828872680664,6.367640708049294e-06,2.1728906631469727,0.4242420792579651,0.4242420792579651,0.0,132.32089233398438,138.0,11666.9248046875,-0.0,1909.217529296875,1.0,283.1499938964844,286.987060546875,290.6131896972656,291.51690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18479.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063171982765198,1.0,0.0,0.0,0.7212244272232056,0.7212284207344055,3.4708374840874974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.35595703125,0.0,37.38897705078125,1895.4371337890625,0.0,526.6846313476562,0.279104083776474,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.759074330329895,0.2516653835773468,0.2287740856409073,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752416610717772,0.5298080444335938,0.5023567080497742,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487066030502319,0.3558990657329559,0.2499059438705444,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284196853637695,0.3286204934120178,0.3133116960525512,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404921054840088,0.2325727045536041,1.0576144456863403,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360328555107117,1.0,1.0,0.0,1.0,-2.8238158226013184,2.8238093852996826,6.408491117326776e-06,2.179893493652344,0.4148831665515899,0.4148831665515899,0.0,133.87982177734375,126.0,11447.265625,-0.0,1931.0150146484373,1.0,283.1499938964844,287.0561218261719,290.5691223144531,291.45751953125,293.1499938964844,293.1499938964844,283.1499938964844,18425.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019075274467468,1.0,0.0,0.0,0.6953909397125244,0.6953948736190796,3.2266473937170304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.43701171875,0.0,35.3492546081543,1895.4371337890625,0.0,512.8080444335938,0.27548947930336,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.759074330329895,0.2516653835773468,0.2287740856409073,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752416610717772,0.5298080444335938,0.5023567080497742,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487066030502319,0.3558990657329559,0.2499059438705444,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284196853637695,0.3286204934120178,0.3133116960525512,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404921054840088,0.2325727045536041,1.0576144456863403,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360328555107117,1.0,1.0,0.0,1.0,-2.8238158226013184,2.8238093852996826,6.408491117326776e-06,2.179893493652344,0.4148831665515899,0.4148831665515899,0.0,133.87982177734375,126.0,11447.265625,-0.0,1931.0150146484373,1.0,283.1499938964844,287.0561218261719,290.5691223144531,291.45751953125,293.1499938964844,293.1499938964844,283.1499938964844,18425.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019075274467468,1.0,0.0,0.0,0.6953909397125244,0.6953948736190796,3.2266473937170304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.43701171875,0.0,35.3492546081543,1895.4371337890625,0.0,512.8080444335938,0.27548947930336,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673336267471313,0.2525683045387268,0.2293845862150192,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845159649848938,0.5311550498008728,0.5032677054405212,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598302602767944,0.3597662448883056,0.2524281144142151,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369882106781006,0.3298496603965759,0.3142636120319366,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.748012900352478,0.2332852780818939,1.0597916841506958,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341725945472717,1.0,1.0,0.0,1.0,-2.832436800003052,2.832430362701416,6.447784016927471e-06,2.186595678329468,0.4061056673526764,0.4061056673526764,0.0,129.4808349609375,114.0,11241.974609375,-0.0,1923.58544921875,1.0,283.1499938964844,287.12066650390625,290.5269470214844,291.39849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18380.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957791268825531,1.0,0.0,0.0,0.671998918056488,0.6720028519630432,3.013218474734458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.248046875,0.0,33.572509765625,1895.4371337890625,0.0,494.1436767578125,0.2722640335559845,1.0,0.0,3.0,1.0,0.0
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673336267471313,0.2525683045387268,0.2293845862150192,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845159649848938,0.5311550498008728,0.5032677054405212,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598302602767944,0.3597662448883056,0.2524281144142151,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369882106781006,0.3298496603965759,0.3142636120319366,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.748012900352478,0.2332852780818939,1.0597916841506958,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341725945472717,1.0,1.0,0.0,1.0,-2.832436800003052,2.832430362701416,6.447784016927471e-06,2.186595678329468,0.4061056673526764,0.4061056673526764,0.0,129.4808349609375,114.0,11241.974609375,-0.0,1923.58544921875,1.0,283.1499938964844,287.12066650390625,290.5269470214844,291.39849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18380.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957791268825531,1.0,0.0,0.0,0.671998918056488,0.6720028519630432,3.013218474734458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.248046875,0.0,33.572509765625,1895.4371337890625,0.0,494.1436767578125,0.2722640335559845,1.0,0.0,3.0,1.0,0.0
