time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824219465255737,0.253560721874237,0.2299538254737854,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329089164733887,0.504158616065979,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787693977355957,0.3637822568416595,0.2549588680267334,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525599837303162,0.3311569988727569,0.3151599168777466,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619787454605103,0.2341030091047287,1.0618391036987305,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302649736404419,1.0,1.0,0.0,1.0,-2.840759515762329,2.8407530784606934,6.485951416834723e-06,2.193120241165161,0.3979197442531585,0.3979197442531585,0.0,121.8300323486328,102.0,11051.9970703125,-0.0,1899.877197265625,1.0,283.1499938964844,287.18145751953125,290.49169921875,291.3465270996094,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887200891971588,1.0,0.0,0.0,0.6508617997169495,0.6508656740188599,2.8266436302715192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.412109375,0.0,32.020389556884766,1895.4371337890625,0.0,473.50732421875,0.269378513097763,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824219465255737,0.253560721874237,0.2299538254737854,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329089164733887,0.504158616065979,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787693977355957,0.3637822568416595,0.2549588680267334,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525599837303162,0.3311569988727569,0.3151599168777466,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619787454605103,0.2341030091047287,1.0618391036987305,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302649736404419,1.0,1.0,0.0,1.0,-2.840759515762329,2.8407530784606934,6.485951416834723e-06,2.193120241165161,0.3979197442531585,0.3979197442531585,0.0,121.8300323486328,102.0,11051.9970703125,-0.0,1899.877197265625,1.0,283.1499938964844,287.18145751953125,290.49169921875,291.3465270996094,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887200891971588,1.0,0.0,0.0,0.6508617997169495,0.6508656740188599,2.8266436302715192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.412109375,0.0,32.020389556884766,1895.4371337890625,0.0,473.50732421875,0.269378513097763,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.795393168926239,0.2545249462127685,0.2306130528450012,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364142060279846,0.4836766421794891,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955906629562378,0.3678314983844757,0.2576022744178772,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661948442459106,0.3324390053749084,0.3161498606204986,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742012143135071,0.2349207252264022,1.0644327402114868,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237228274345398,1.0,1.0,0.0,1.0,-2.824378728866577,2.8243722915649414,6.411996764654759e-06,2.1807608604431152,0.3900868594646454,0.3900868594646454,0.0,115.32463073730467,90.0,10835.505859375,-0.0,1842.5865478515625,1.0,283.1499938964844,287.2315368652344,290.4635314941406,291.3020324707031,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814907908439636,1.0,0.0,0.0,0.6314384341239929,0.6314422488212585,2.6604521252693303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.6533203125,0.0,30.64257049560547,1895.4371337890625,0.0,453.2880554199219,0.2667691111564636,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.795393168926239,0.2545249462127685,0.2306130528450012,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364142060279846,0.4836766421794891,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955906629562378,0.3678314983844757,0.2576022744178772,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661948442459106,0.3324390053749084,0.3161498606204986,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742012143135071,0.2349207252264022,1.0644327402114868,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237228274345398,1.0,1.0,0.0,1.0,-2.824378728866577,2.8243722915649414,6.411996764654759e-06,2.1807608604431152,0.3900868594646454,0.3900868594646454,0.0,115.32463073730467,90.0,10835.505859375,-0.0,1842.5865478515625,1.0,283.1499938964844,287.2315368652344,290.4635314941406,291.3020324707031,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814907908439636,1.0,0.0,0.0,0.6314384341239929,0.6314422488212585,2.6604521252693303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.6533203125,0.0,30.64257049560547,1895.4371337890625,0.0,453.2880554199219,0.2667691111564636,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032704591751099,0.2549884021282196,0.2309083938598632,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393645167350769,0.4705752730369568,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057136178016664,0.3698605000972748,0.2589134573936462,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746505975723267,0.3330654501914978,0.3166127800941467,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817646265029907,0.235331043601036,1.0656393766403198,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196501016616821,1.0,1.0,0.0,1.0,-2.8126561641693115,2.812649726867676,6.358906375680817e-06,2.1717212200164795,0.3862572014331817,0.3862572014331817,0.0,111.54497528076172,90.0,10726.2265625,-0.0,1806.097900390625,1.0,283.1499938964844,287.2518920898437,290.4510192871094,291.2809753417969,293.1499938964844,293.1499938964844,283.1499938964844,18295.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778236448764801,1.0,0.0,0.0,0.6221576929092407,0.6221615672111511,2.5828219563095445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.41943359375,0.0,29.99989318847656,1895.4371337890625,0.0,443.371337890625,0.2655468881130218,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120071887969971,0.2554436028003692,0.2311867773532867,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073669433594,0.9990000128746032,0.5429992079734802,0.4561697840690613,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.917992353439331,0.3718968629837036,0.2602222263813019,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.8843694925308228,0.3336848616600036,0.3170595467090606,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904325127601624,0.2357477843761444,1.066824197769165,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151430368423462,1.0,1.0,0.0,1.0,-2.799214124679565,2.799207925796509,6.298280823102687e-06,2.161346197128296,0.3824987411499023,0.3824987411499023,0.0,107.47626495361328,93.0,10617.6123046875,-0.0,1765.937744140625,1.0,283.1499938964844,287.2708435058594,290.4393615722656,291.2607116699219,293.1499938964844,293.1499938964844,283.1499938964844,18283.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740806221961975,1.0,0.0,0.0,0.6131758689880371,0.6131796836853027,2.508786067778601e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.269287109375,0.0,29.38616752624512,1895.4371337890625,0.0,433.47705078125,0.2643769383430481,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.82337486743927,0.2563892006874084,0.2318577617406845,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511812567710876,0.4378339052200317,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.9365320801734924,0.3760562241077423,0.2629624307155609,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978854417800903,0.3349615335464477,0.3180760741233825,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024486303329468,0.236664816737175,1.0699785947799685,287.7457580566406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105888843536377,1.0,1.0,0.0,1.0,-2.786268711090088,2.7862625122070312,6.239552021725103e-06,2.1510698795318604,0.3753584921360016,0.3753584921360016,0.0,102.60140991210938,96.0,10433.47265625,-0.0,1723.073486328125,1.0,283.1499938964844,287.3100891113281,290.4193115234375,291.2239074707031,293.1499938964844,293.1499938964844,283.1499938964844,18256.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663872420787811,1.0,0.0,0.0,0.5963038802146912,0.596307635307312,2.3726229869680537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.903564453125,0.0,28.25078010559082,1895.4371337890625,0.0,413.8367614746094,0.2621997892856598,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.82337486743927,0.2563892006874084,0.2318577617406845,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511812567710876,0.4378339052200317,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.9365320801734924,0.3760562241077423,0.2629624307155609,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978854417800903,0.3349615335464477,0.3180760741233825,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024486303329468,0.236664816737175,1.0699785947799685,287.7457580566406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105888843536377,1.0,1.0,0.0,1.0,-2.786268711090088,2.7862625122070312,6.239552021725103e-06,2.1510698795318604,0.3753584921360016,0.3753584921360016,0.0,102.60140991210938,96.0,10433.47265625,-0.0,1723.073486328125,1.0,283.1499938964844,287.3100891113281,290.4193115234375,291.2239074707031,293.1499938964844,293.1499938964844,283.1499938964844,18256.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663872420787811,1.0,0.0,0.0,0.5963038802146912,0.596307635307312,2.3726229869680537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.903564453125,0.0,28.25078010559082,1895.4371337890625,0.0,413.8367614746094,0.2621997892856598,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306710720062256,0.2573991417884826,0.2326527833938598,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590825080871582,0.4270387589931488,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493380784988404,0.3803471624851227,0.2658458650112152,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068370461463928,0.3362964689731598,0.3192193508148193,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102574944496155,0.2376846671104431,1.073961853981018,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087019205093384,1.0,1.0,0.0,1.0,-2.783868789672852,2.783862590789795,6.228614438441582e-06,2.149127721786499,0.3688979148864746,0.3688979148864746,0.0,100.01253509521484,99.0,10284.0146484375,-0.0,1707.1722412109375,1.0,283.1499938964844,287.3547668457031,290.4061584472656,291.1962280273437,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588670432567596,1.0,0.0,0.0,0.5812745094299316,0.5812782645225525,2.2545298961063054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.96240234375,0.0,27.254941940307617,1895.4371337890625,0.0,395.5006408691406,0.2602687180042267,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306710720062256,0.2573991417884826,0.2326527833938598,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590825080871582,0.4270387589931488,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493380784988404,0.3803471624851227,0.2658458650112152,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068370461463928,0.3362964689731598,0.3192193508148193,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102574944496155,0.2376846671104431,1.073961853981018,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087019205093384,1.0,1.0,0.0,1.0,-2.783868789672852,2.783862590789795,6.228614438441582e-06,2.149127721786499,0.3688979148864746,0.3688979148864746,0.0,100.01253509521484,99.0,10284.0146484375,-0.0,1707.1722412109375,1.0,283.1499938964844,287.3547668457031,290.4061584472656,291.1962280273437,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588670432567596,1.0,0.0,0.0,0.5812745094299316,0.5812782645225525,2.2545298961063054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.96240234375,0.0,27.254941940307617,1895.4371337890625,0.0,395.5006408691406,0.2602687180042267,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350550532341003,0.2584706246852875,0.2335513681173324,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.566310465335846,0.4215050637722015,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577282667160034,0.384766936302185,0.2688558101654053,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125170707702636,0.3376926183700561,0.3204686939716339,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148142695426941,0.2387849390506744,1.07856547832489,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087896585464478,1.0,1.0,0.0,1.0,-2.78894305229187,2.788936853408813,6.251269951462746e-06,2.1530120372772217,0.3631418943405151,0.3631418943405151,0.0,98.94278717041016,117.0,10162.52734375,-0.0,1709.72216796875,1.0,283.1499938964844,287.4010314941406,290.4000549316406,291.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523813426494598,1.0,0.0,0.0,0.5681169629096985,0.5681207180023193,2.15361968258776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.293212890625,0.0,26.396163940429688,1895.4371337890625,0.0,380.3323669433594,0.2585879862308502,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350550532341003,0.2584706246852875,0.2335513681173324,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.566310465335846,0.4215050637722015,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577282667160034,0.384766936302185,0.2688558101654053,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125170707702636,0.3376926183700561,0.3204686939716339,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148142695426941,0.2387849390506744,1.07856547832489,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087896585464478,1.0,1.0,0.0,1.0,-2.78894305229187,2.788936853408813,6.251269951462746e-06,2.1530120372772217,0.3631418943405151,0.3631418943405151,0.0,98.94278717041016,117.0,10162.52734375,-0.0,1709.72216796875,1.0,283.1499938964844,287.4010314941406,290.4000549316406,291.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523813426494598,1.0,0.0,0.0,0.5681169629096985,0.5681207180023193,2.15361968258776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.293212890625,0.0,26.396163940429688,1895.4371337890625,0.0,380.3323669433594,0.2585879862308502,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.828672468662262,0.2596355080604553,0.2346749752759933,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719741582870483,0.4341030418872833,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517126083374025,0.3893477618694305,0.2720860242843628,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043092131614684,0.3391920030117035,0.3219609558582306,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.808434009552002,0.2399767786264419,1.0843178033828735,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158774256706238,1.0,1.0,0.0,1.0,-2.8179917335510254,2.8179852962493896,6.381613729899982e-06,2.175183057785034,0.3582006096839905,0.3582006096839905,0.0,102.89054107666016,135.0,10089.916015625,-0.0,1772.83251953125,1.0,283.1499938964844,287.45068359375,290.39727783203125,291.1676330566406,293.1499938964844,293.1499938964844,283.1499938964844,18167.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475585222244262,1.0,0.0,0.0,0.5568761229515076,0.5568798184394836,2.0692390023668853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.638916015625,0.0,25.66991233825684,1895.4371337890625,0.0,369.4202575683594,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.828672468662262,0.2596355080604553,0.2346749752759933,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719741582870483,0.4341030418872833,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517126083374025,0.3893477618694305,0.2720860242843628,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043092131614684,0.3391920030117035,0.3219609558582306,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.808434009552002,0.2399767786264419,1.0843178033828735,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158774256706238,1.0,1.0,0.0,1.0,-2.8179917335510254,2.8179852962493896,6.381613729899982e-06,2.175183057785034,0.3582006096839905,0.3582006096839905,0.0,102.89054107666016,135.0,10089.916015625,-0.0,1772.83251953125,1.0,283.1499938964844,287.45068359375,290.39727783203125,291.1676330566406,293.1499938964844,293.1499938964844,283.1499938964844,18167.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475585222244262,1.0,0.0,0.0,0.5568761229515076,0.5568798184394836,2.0692390023668853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.638916015625,0.0,25.66991233825684,1895.4371337890625,0.0,369.4202575683594,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224875926971436,0.2602511048316955,0.2353188693523407,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737171769142151,0.4459096193313598,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444496631622314,0.3916982412338257,0.2737831473350525,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967944383621216,0.3399817943572998,0.3227988183498382,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019036650657654,0.2405896931886673,1.0875550508499146,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361572265625,1.0,0.5213162899017334,1.0,1.0,0.0,1.0,-2.839884996414185,2.839878559112549,6.481140189862344e-06,2.1920742988586426,0.3561016023159027,0.3561016023159027,0.0,106.48787689208984,135.0,10070.107421875,-0.0,1824.202392578125,1.0,283.1499938964844,287.478271484375,290.3966064453125,291.1644897460937,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458418190479278,1.0,0.0,0.0,0.5520957112312317,0.5520994067192078,2.033865342809804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.263427734375,0.0,25.361196517944336,1895.4371337890625,0.0,365.6087341308594,0.2565319836139679,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149826526641846,0.2608832120895386,0.2360069155693054,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747113823890686,0.4604193568229675,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352210760116576,0.3940820097923279,0.2755264043807983,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878311514854431,0.3407947719097137,0.3236885666847229,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939907908439636,0.241202563047409,1.0909465551376345,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277518630027771,1.0,1.0,0.0,1.0,-2.865385770797729,2.865379095077514,6.598105301236501e-06,2.211779832839966,0.3542466163635254,0.3542466163635254,0.0,110.9679718017578,153.0,10059.1533203125,-0.0,1886.3853759765625,1.0,283.1499938964844,287.50653076171875,290.396240234375,291.1626281738281,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446074068546295,1.0,0.0,0.0,0.5478625297546387,0.5478662252426147,2.00279579587459e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.814697265625,0.0,25.087671279907227,1895.4371337890625,0.0,362.89105224609375,0.2559780478477478,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968716025352478,0.2621757686138153,0.237486258149147,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.574590265750885,0.4954042434692383,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136652946472168,0.3989235162734985,0.279125303030014,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677843809127808,0.3424737751483917,0.3255980312824249,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760664224624634,0.2424039542675018,1.098013162612915,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.542896568775177,1.0,1.0,0.0,1.0,-2.924319267272949,2.9243125915527344,6.872568064864026e-06,2.2573845386505127,0.3512451350688934,0.3512451350688934,0.0,122.17334747314452,156.0,10059.337890625,-0.0,2038.309814453125,1.0,283.1499938964844,287.5629272460937,290.3954772949219,291.161376953125,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434879720211029,1.0,0.0,0.0,0.5409647822380066,0.5409684777259827,1.952681749628482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.48583984375,0.0,24.6404037475586,1895.4371337890625,0.0,360.4429626464844,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968716025352478,0.2621757686138153,0.237486258149147,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.574590265750885,0.4954042434692383,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136652946472168,0.3989235162734985,0.279125303030014,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677843809127808,0.3424737751483917,0.3255980312824249,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760664224624634,0.2424039542675018,1.098013162612915,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.542896568775177,1.0,1.0,0.0,1.0,-2.924319267272949,2.9243125915527344,6.872568064864026e-06,2.2573845386505127,0.3512451350688934,0.3512451350688934,0.0,122.17334747314452,156.0,10059.337890625,-0.0,2038.309814453125,1.0,283.1499938964844,287.5629272460937,290.3954772949219,291.161376953125,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434879720211029,1.0,0.0,0.0,0.5409647822380066,0.5409684777259827,1.952681749628482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.48583984375,0.0,24.6404037475586,1895.4371337890625,0.0,360.4429626464844,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840158343315125,0.2634268701076507,0.2388941794633865,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727089047431946,0.5225445628166199,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356861114502,0.4037753939628601,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.854253351688385,0.3441450297832489,0.3274647295475006,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637859582901001,0.243508830666542,1.1044456958770752,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729363918304443,2.9729294776916504,7.103998541424517e-06,2.295353889465332,0.3489950299263,0.3489950299263,0.0,131.48150634765625,159.0,10060.076171875,-0.0,2168.29052734375,1.0,283.1499938964844,287.6129150390625,290.39337158203125,291.1609802246094,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438439607620239,1.0,0.0,0.0,0.5358296036720276,0.5358332395553589,1.915785396988668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.908447265625,0.0,24.30695915222168,1895.4371337890625,0.0,361.21978759765625,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840158343315125,0.2634268701076507,0.2388941794633865,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727089047431946,0.5225445628166199,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356861114502,0.4037753939628601,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.854253351688385,0.3441450297832489,0.3274647295475006,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637859582901001,0.243508830666542,1.1044456958770752,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729363918304443,2.9729294776916504,7.103998541424517e-06,2.295353889465332,0.3489950299263,0.3489950299263,0.0,131.48150634765625,159.0,10060.076171875,-0.0,2168.29052734375,1.0,283.1499938964844,287.6129150390625,290.39337158203125,291.1609802246094,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438439607620239,1.0,0.0,0.0,0.5358296036720276,0.5358332395553589,1.915785396988668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.908447265625,0.0,24.30695915222168,1895.4371337890625,0.0,361.21978759765625,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743786573410034,0.2646037638187408,0.2402022778987884,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998398780822754,0.5706377625465393,0.5411498546600342,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913964033126831,0.4085936546325683,0.2862404286861419,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443271517753601,0.3457671403884887,0.3292528092861175,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.754685640335083,0.2445315271615982,1.1102888584136963,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643385052680969,1.0,1.0,0.0,1.0,-3.010540723800659,3.010533332824707,7.285838364623487e-06,2.3248097896575928,0.3472574055194855,0.3472574055194855,0.0,139.35902404785156,162.0,10058.8935546875,-0.0,2274.86328125,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.1575622558594,293.1499938964844,293.1499938964844,283.1499938964844,18060.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449353218078613,1.0,0.0,0.0,0.5319030284881592,0.5319066643714905,1.8878104413033725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.197509765625,0.0,24.05410957336425,1895.4371337890625,0.0,363.6111755371094,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743786573410034,0.2646037638187408,0.2402022778987884,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998398780822754,0.5706377625465393,0.5411498546600342,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913964033126831,0.4085936546325683,0.2862404286861419,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443271517753601,0.3457671403884887,0.3292528092861175,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.754685640335083,0.2445315271615982,1.1102888584136963,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643385052680969,1.0,1.0,0.0,1.0,-3.010540723800659,3.010533332824707,7.285838364623487e-06,2.3248097896575928,0.3472574055194855,0.3472574055194855,0.0,139.35902404785156,162.0,10058.8935546875,-0.0,2274.86328125,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.1575622558594,293.1499938964844,293.1499938964844,283.1499938964844,18060.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449353218078613,1.0,0.0,0.0,0.5319030284881592,0.5319066643714905,1.8878104413033725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.197509765625,0.0,24.05410957336425,1895.4371337890625,0.0,363.6111755371094,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633779644966125,0.2656221687793731,0.2414473444223404,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857745170593262,0.5700494647026062,0.540462076663971,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805956244468689,0.413296490907669,0.2897551953792572,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331019878387451,0.3472514152526855,0.3309955298900604,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444268465042114,0.2454304248094558,1.1159237623214722,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.571081280708313,1.0,1.0,0.0,1.0,-3.024091482162476,3.0240840911865234,7.352003194682766e-06,2.335456132888794,0.3457357585430145,0.3457357585430145,0.0,147.88253784179688,165.0,10034.8232421875,-0.0,2343.4296875,1.0,283.1499938964844,287.6759948730469,290.3792724609375,291.149658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459786415100097,1.0,0.0,0.0,0.5286344289779663,0.5286380648612976,1.8646801436261743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.221923828125,0.0,23.849422454833984,1895.4371337890625,0.0,365.91119384765625,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633779644966125,0.2656221687793731,0.2414473444223404,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857745170593262,0.5700494647026062,0.540462076663971,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805956244468689,0.413296490907669,0.2897551953792572,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331019878387451,0.3472514152526855,0.3309955298900604,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444268465042114,0.2454304248094558,1.1159237623214722,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.571081280708313,1.0,1.0,0.0,1.0,-3.024091482162476,3.0240840911865234,7.352003194682766e-06,2.335456132888794,0.3457357585430145,0.3457357585430145,0.0,147.88253784179688,165.0,10034.8232421875,-0.0,2343.4296875,1.0,283.1499938964844,287.6759948730469,290.3792724609375,291.149658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459786415100097,1.0,0.0,0.0,0.5286344289779663,0.5286380648612976,1.8646801436261743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.221923828125,0.0,23.849422454833984,1895.4371337890625,0.0,365.91119384765625,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597705125808716,0.2660997807979584,0.2419924437999725,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9812129139900208,0.5703331232070923,0.5407002568244934,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773918747901917,0.4156315922737121,0.2914631068706512,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294295072555542,0.3479639291763305,0.3317896425724029,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410776019096375,0.2458634376525879,1.1184295415878296,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738733410835266,1.0,1.0,0.0,1.0,-3.031053304672241,3.031045913696289,7.385958724626107e-06,2.340860843658448,0.3450600802898407,0.3450600802898407,0.0,151.11239624023438,165.0,10025.94140625,-0.0,2372.860107421875,1.0,283.1499938964844,287.6851501464844,290.373779296875,291.1439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446264237165451,1.0,0.0,0.0,0.5271817445755005,0.5271853804588318,1.8544460189673373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.179443359375,0.0,23.75960159301757,1895.4371337890625,0.0,366.5431518554688,0.25323486328125,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568972706794739,0.266565591096878,0.2425078004598617,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774422645568848,0.5708041787147522,0.5411529541015625,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750453591346741,0.4179655313491821,0.2931551039218902,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264979124069214,0.3486630320549011,0.3325516283512115,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.738411009311676,0.2462901473045349,1.120818257331848,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913452148437,1.0,0.5764069557189941,1.0,1.0,0.0,1.0,-3.038038730621338,3.038031101226806,7.420106157951523e-06,2.346282958984375,0.3444470465183258,0.3444470465183258,0.0,153.90228271484375,168.0,10018.5478515625,-0.0,2400.181884765625,1.0,283.1499938964844,287.6937255859375,290.3680419921875,291.1378173828125,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463616907596588,1.0,0.0,0.0,0.52586430311203,0.5258679389953613,1.8451888905701708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.54736328125,0.0,23.678237915039062,1895.4371337890625,0.0,366.759033203125,0.253070205450058,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.267474502325058,0.2434817105531692,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714654684066772,0.5720105171203613,0.5423691272735596,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719714283943176,0.4226425290107727,0.2965166270732879,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220214247703552,0.3500325381755829,0.3340104520320892,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343581318855286,0.2471368908882141,1.125381588935852,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468626976013,1.0,1.0,0.0,1.0,-3.051952600479126,3.0519449710845947,7.48834281694144e-06,2.35707688331604,0.3433938920497894,0.3433938920497894,0.0,158.6082000732422,171.0,10007.6318359375,-0.0,2450.52392578125,1.0,283.1499938964844,287.7094421386719,290.3573303222656,291.1260070800781,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461405277252197,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293286885295856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.707275390625,0.0,23.538379669189453,1895.4371337890625,0.0,366.269287109375,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.267474502325058,0.2434817105531692,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714654684066772,0.5720105171203613,0.5423691272735596,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719714283943176,0.4226425290107727,0.2965166270732879,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220214247703552,0.3500325381755829,0.3340104520320892,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343581318855286,0.2471368908882141,1.125381588935852,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468626976013,1.0,1.0,0.0,1.0,-3.051952600479126,3.0519449710845947,7.48834281694144e-06,2.35707688331604,0.3433938920497894,0.3433938920497894,0.0,158.6082000732422,171.0,10007.6318359375,-0.0,2450.52392578125,1.0,283.1499938964844,287.7094421386719,290.3573303222656,291.1260070800781,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461405277252197,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293286885295856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.707275390625,0.0,23.538379669189453,1895.4371337890625,0.0,366.269287109375,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753863334656,0.2683592438697815,0.2444053292274475,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667758345603944,0.5733543038368225,0.5437368154525757,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701973557472229,0.4273392260074615,0.299869030714035,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501860618591,0.3513725101947784,0.3354104161262512,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313311100006104,0.2479787319898605,1.1297868490219116,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850298404693604,1.0,1.0,0.0,1.0,-3.0657167434692383,3.065709114074707,7.556124728580471e-06,2.3677432537078857,0.3425537645816803,0.3425537645816803,0.0,162.58155822753906,174.0,10001.4052734375,-0.0,2497.179931640625,1.0,283.1499938964844,287.7234191894531,290.3485107421875,291.1162414550781,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456782042980194,1.0,0.0,0.0,0.5217854976654053,0.5217891335487366,1.8166760540339052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.663818359375,0.0,23.42613220214844,1895.4371337890625,0.0,365.2474670410156,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753863334656,0.2683592438697815,0.2444053292274475,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667758345603944,0.5733543038368225,0.5437368154525757,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701973557472229,0.4273392260074615,0.299869030714035,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501860618591,0.3513725101947784,0.3354104161262512,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313311100006104,0.2479787319898605,1.1297868490219116,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850298404693604,1.0,1.0,0.0,1.0,-3.0657167434692383,3.065709114074707,7.556124728580471e-06,2.3677432537078857,0.3425537645816803,0.3425537645816803,0.0,162.58155822753906,174.0,10001.4052734375,-0.0,2497.179931640625,1.0,283.1499938964844,287.7234191894531,290.3485107421875,291.1162414550781,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456782042980194,1.0,0.0,0.0,0.5217854976654053,0.5217891335487366,1.8166760540339052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.663818359375,0.0,23.42613220214844,1895.4371337890625,0.0,365.2474670410156,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.746613621711731,0.2692200243473053,0.2452928572893142,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627895355224608,0.5747356414794922,0.545141875743866,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691248297691345,0.4320555329322815,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158701062202454,0.352687269449234,0.336770236492157,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288540005683899,0.2488095611333847,1.1340748071670532,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888438820838928,1.0,1.0,0.0,1.0,-3.079295873641968,3.0792882442474365,7.623263627465349e-06,2.3782529830932617,0.3419052362442016,0.3419052362442016,0.0,166.15142822265625,177.0,9999.3642578125,-0.0,2541.75048828125,1.0,283.1499938964844,287.7357788085937,290.3415222167969,291.10870361328125,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453016221523285,1.0,0.0,0.0,0.5203729271888733,0.5203765630722046,1.8068533336190743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.216064453125,0.0,23.33824348449707,1895.4371337890625,0.0,364.4171447753906,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
