time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.746613621711731,0.2692200243473053,0.2452928572893142,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627895355224608,0.5747356414794922,0.545141875743866,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691248297691345,0.4320555329322815,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158701062202454,0.352687269449234,0.336770236492157,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288540005683899,0.2488095611333847,1.1340748071670532,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888438820838928,1.0,1.0,0.0,1.0,-3.079295873641968,3.0792882442474365,7.623263627465349e-06,2.3782529830932617,0.3419052362442016,0.3419052362442016,0.0,166.15142822265625,177.0,9999.3642578125,-0.0,2541.75048828125,1.0,283.1499938964844,287.7357788085937,290.3415222167969,291.10870361328125,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453016221523285,1.0,0.0,0.0,0.5203729271888733,0.5203765630722046,1.8068533336190743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.216064453125,0.0,23.33824348449707,1895.4371337890625,0.0,364.4171447753906,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442840337753296,0.2700546979904175,0.2461494654417038,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591869115829468,0.5761088132858276,0.5465392470359802,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684418797492981,0.4367886781692505,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134120106697083,0.3539775013923645,0.3380984961986542,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.726679801940918,0.2496253699064254,1.1382592916488647,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924931168556213,1.0,1.0,0.0,1.0,-3.0926730632781982,3.092665433883667,7.68966037867358e-06,2.38859224319458,0.3414288163185119,0.3414288163185119,0.0,169.50054931640625,180.0,10001.068359375,-0.0,2585.12890625,1.0,283.1499938964844,287.7467041015625,290.33551025390625,291.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451745748519897,1.0,0.0,0.0,0.5193180441856384,0.5193216800689697,1.7995350987121128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.154296875,0.0,23.27190971374512,1895.4371337890625,0.0,364.1373596191406,0.2522366344928741,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442840337753296,0.2700546979904175,0.2461494654417038,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591869115829468,0.5761088132858276,0.5465392470359802,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684418797492981,0.4367886781692505,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134120106697083,0.3539775013923645,0.3380984961986542,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.726679801940918,0.2496253699064254,1.1382592916488647,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924931168556213,1.0,1.0,0.0,1.0,-3.0926730632781982,3.092665433883667,7.68966037867358e-06,2.38859224319458,0.3414288163185119,0.3414288163185119,0.0,169.50054931640625,180.0,10001.068359375,-0.0,2585.12890625,1.0,283.1499938964844,287.7467041015625,290.33551025390625,291.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451745748519897,1.0,0.0,0.0,0.5193180441856384,0.5193216800689697,1.7995350987121128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.154296875,0.0,23.27190971374512,1895.4371337890625,0.0,364.1373596191406,0.2522366344928741,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431979179382324,0.2704617381095886,0.2465669214725494,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574723839759828,0.5767853260040283,0.5472283363342285,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26129150390625,0.8681919574737549,0.4391607642173767,0.3082660138607025,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122561573982239,0.3546133637428283,0.3387520909309387,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256631851196289,0.2500268220901489,1.1403149366378784,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942746996879578,1.0,1.0,0.0,1.0,-3.099283456802368,3.099275827407837,7.722563168499619e-06,2.393695831298828,0.3412492573261261,0.3412492573261261,0.0,171.12538146972656,180.0,10003.193359375,-0.0,2606.5322265625,1.0,283.1499938964844,287.75164794921875,290.3326416015625,291.0999450683594,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452124536037445,1.0,0.0,0.0,0.5189118981361389,0.5189155340194702,1.7967213494785028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.081298828125,0.0,23.246023178100582,1895.4371337890625,0.0,364.22076416015625,0.2521815598011017,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421488165855408,0.2708616554737091,0.2469773590564727,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557961821556092,0.577453076839447,0.5479090213775635,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679846525192261,0.4415360987186432,0.3099502623081207,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671813964844,0.8111326098442078,0.3552429676055908,0.3393990397453308,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246788144111633,0.2504236400127411,1.142346739768982,288.2672424316406,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.596034049987793,1.0,1.0,0.0,1.0,-3.105840921401977,3.105833053588867,7.755261322017759e-06,2.398754358291626,0.3411058783531189,0.3411058783531189,0.0,172.72854614257812,183.0,10006.1025390625,-0.0,2627.80078125,1.0,283.1499938964844,287.7562866210937,290.3297424316406,291.0973205566406,293.1499938964844,293.1499938964844,283.1499938964844,18011.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453102946281433,1.0,0.0,0.0,0.5185803174972534,0.5185839533805847,1.7944257635349462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.284912109375,0.0,23.224597930908203,1895.4371337890625,0.0,364.4362182617188,0.2521352469921112,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.7401325702667236,0.2716400921344757,0.2477777898311615,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525226950645448,0.578758716583252,0.5492423176765442,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.8676632642745972,0.4462957382202148,0.3133237063884735,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089509606361389,0.3564831912517547,0.3406737446784973,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.722778856754303,0.2512030005455017,1.146340250968933,288.2781982421875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2786560058594,1.0,0.5994988083839417,1.0,1.0,0.0,1.0,-3.118795871734619,3.118788242340088,7.820038263162132e-06,2.4087371826171875,0.3409181535243988,0.3409181535243988,0.0,175.89175415039062,186.0,10014.060546875,-0.0,2670.041015625,1.0,283.1499938964844,287.76470947265625,290.3238525390625,291.0921325683594,293.1499938964844,293.1499938964844,283.1499938964844,18007.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456467032432556,1.0,0.0,0.0,0.5181208848953247,0.5181244611740112,1.7912476835135752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.43896484375,0.0,23.193920135498047,1895.4371337890625,0.0,365.1779479980469,0.2520666420459747,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.7401325702667236,0.2716400921344757,0.2477777898311615,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525226950645448,0.578758716583252,0.5492423176765442,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.8676632642745972,0.4462957382202148,0.3133237063884735,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089509606361389,0.3564831912517547,0.3406737446784973,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.722778856754303,0.2512030005455017,1.146340250968933,288.2781982421875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2786560058594,1.0,0.5994988083839417,1.0,1.0,0.0,1.0,-3.118795871734619,3.118788242340088,7.820038263162132e-06,2.4087371826171875,0.3409181535243988,0.3409181535243988,0.0,175.89175415039062,186.0,10014.060546875,-0.0,2670.041015625,1.0,283.1499938964844,287.76470947265625,290.3238525390625,291.0921325683594,293.1499938964844,293.1499938964844,283.1499938964844,18007.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456467032432556,1.0,0.0,0.0,0.5181208848953247,0.5181244611740112,1.7912476835135752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.43896484375,0.0,23.193920135498047,1895.4371337890625,0.0,365.1779479980469,0.2520666420459747,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381966710090637,0.2723889648914337,0.2485507577657699,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879943847656,0.9493207931518556,0.5800203084945679,0.5505340695381165,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.8674329519271851,0.4510665535926819,0.3167039752006531,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8068242073059082,0.3576971590518951,0.3419227004051208,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7209420800209045,0.2519620060920715,1.1502383947372437,288.2879638671875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.28839111328125,1.0,0.6029024720191956,1.0,1.0,0.0,1.0,-3.131531000137329,3.1315231323242188,7.883941179898102e-06,2.4185352325439453,0.340853750705719,0.340853750705719,0.0,179.0177459716797,189.0,10024.681640625,-0.0,2711.965576171875,1.0,283.1499938964844,287.7720642089844,290.3177185058594,291.0869140625,293.1499938964844,293.1499938964844,283.1499938964844,18004.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461205005645752,1.0,0.0,0.0,0.5179145336151123,0.5179181694984436,1.7898212689715365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.51513671875,0.0,23.17832946777344,1895.4371337890625,0.0,366.2249755859375,0.2520277500152588,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381966710090637,0.2723889648914337,0.2485507577657699,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879943847656,0.9493207931518556,0.5800203084945679,0.5505340695381165,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.8674329519271851,0.4510665535926819,0.3167039752006531,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8068242073059082,0.3576971590518951,0.3419227004051208,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7209420800209045,0.2519620060920715,1.1502383947372437,288.2879638671875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.28839111328125,1.0,0.6029024720191956,1.0,1.0,0.0,1.0,-3.131531000137329,3.1315231323242188,7.883941179898102e-06,2.4185352325439453,0.340853750705719,0.340853750705719,0.0,179.0177459716797,189.0,10024.681640625,-0.0,2711.965576171875,1.0,283.1499938964844,287.7720642089844,290.3177185058594,291.0869140625,293.1499938964844,293.1499938964844,283.1499938964844,18004.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461205005645752,1.0,0.0,0.0,0.5179145336151123,0.5179181694984436,1.7898212689715365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.51513671875,0.0,23.17832946777344,1895.4371337890625,0.0,366.2249755859375,0.2520277500152588,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.73631751537323,0.2731081843376159,0.2492967396974563,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29669189453125,0.946164071559906,0.5812351703643799,0.5517821907997131,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.8672662377357483,0.4558475911617279,0.3200907707214355,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8047274947166443,0.3588843941688537,0.3431461453437805,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191442847251892,0.2527002096176147,1.1540416479110718,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.29705810546875,1.0,0.6062546968460083,1.0,1.0,0.0,1.0,-3.1440441608428955,3.144036293029785,7.946948244352825e-06,2.4281482696533203,0.3408986926078796,0.3408986926078796,0.0,182.12364196777344,192.0,10037.654296875,-0.0,2753.6484375,1.0,283.1499938964844,287.7784118652344,290.3114013671875,291.0816345214844,293.1499938964844,293.1499938964844,283.1499938964844,18001.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466821849346161,1.0,0.0,0.0,0.5179324150085449,0.5179360508918762,1.7899449034075587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.406494140625,0.0,23.17608642578125,1895.4371337890625,0.0,367.4699096679688,0.2520151436328888,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.73631751537323,0.2731081843376159,0.2492967396974563,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29669189453125,0.946164071559906,0.5812351703643799,0.5517821907997131,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.8672662377357483,0.4558475911617279,0.3200907707214355,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8047274947166443,0.3588843941688537,0.3431461453437805,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191442847251892,0.2527002096176147,1.1540416479110718,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.29705810546875,1.0,0.6062546968460083,1.0,1.0,0.0,1.0,-3.1440441608428955,3.144036293029785,7.946948244352825e-06,2.4281482696533203,0.3408986926078796,0.3408986926078796,0.0,182.12364196777344,192.0,10037.654296875,-0.0,2753.6484375,1.0,283.1499938964844,287.7784118652344,290.3114013671875,291.0816345214844,293.1499938964844,293.1499938964844,283.1499938964844,18001.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466821849346161,1.0,0.0,0.0,0.5179324150085449,0.5179360508918762,1.7899449034075587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.406494140625,0.0,23.17608642578125,1895.4371337890625,0.0,367.4699096679688,0.2520151436328888,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344816327095032,0.2737978100776672,0.2500160932540893,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.9430404305458068,0.5824017524719238,0.5529851913452148,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.8671481013298035,0.4606383144855499,0.3234839141368866,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8026736974716187,0.3600445091724396,0.3443439602851867,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7173709869384766,0.2534172534942627,1.157749891281128,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.30474853515625,1.0,0.6095607280731201,1.0,1.0,0.0,1.0,-3.156334161758423,3.1563260555267334,8.009042176126968e-06,2.4375762939453125,0.3410410284996032,0.3410410284996032,0.0,185.21827697753903,195.0,10052.7138671875,-0.0,2795.121337890625,1.0,283.1499938964844,287.7839050292969,290.304931640625,291.076416015625,293.1499938964844,293.1499938964844,283.1499938964844,17998.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473094046115875,1.0,0.0,0.0,0.5181500315666199,0.5181536674499512,1.7914493000148468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.02294921875,0.0,23.18572998046875,1895.4371337890625,0.0,368.8648986816406,0.2520259916782379,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344816327095032,0.2737978100776672,0.2500160932540893,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.9430404305458068,0.5824017524719238,0.5529851913452148,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.8671481013298035,0.4606383144855499,0.3234839141368866,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8026736974716187,0.3600445091724396,0.3443439602851867,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7173709869384766,0.2534172534942627,1.157749891281128,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.30474853515625,1.0,0.6095607280731201,1.0,1.0,0.0,1.0,-3.156334161758423,3.1563260555267334,8.009042176126968e-06,2.4375762939453125,0.3410410284996032,0.3410410284996032,0.0,185.21827697753903,195.0,10052.7138671875,-0.0,2795.121337890625,1.0,283.1499938964844,287.7839050292969,290.304931640625,291.076416015625,293.1499938964844,293.1499938964844,283.1499938964844,17998.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473094046115875,1.0,0.0,0.0,0.5181500315666199,0.5181536674499512,1.7914493000148468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.02294921875,0.0,23.18572998046875,1895.4371337890625,0.0,368.8648986816406,0.2520259916782379,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.733577311038971,0.274131715297699,0.2503659725189209,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079833984375,0.9414893984794616,0.5829667448997498,0.5535696148872375,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.8671044707298279,0.4630371928215027,0.3251828253269195,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8016629815101624,0.3606144189834595,0.3449333608150482,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7164903283119202,0.2537678480148315,1.1595686674118042,288.3079528808594,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111974120140076,1.0,1.0,0.0,1.0,-3.162395715713501,3.1623876094818115,8.03974580776412e-06,2.4422218799591064,0.3411451280117035,0.3411451280117035,0.0,186.7629547119141,195.0,10060.947265625,-0.0,2815.784423828125,1.0,283.1499938964844,287.7863464355469,290.3016967773437,291.07379150390625,293.1499938964844,293.1499938964844,283.1499938964844,17997.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476454555988312,1.0,0.0,0.0,0.518326461315155,0.5183300971984863,1.7926694795278312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.07568359375,0.0,23.194578170776367,1895.4371337890625,0.0,369.61431884765625,0.25203937292099,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326806783676147,0.2744579017162323,0.2507089078426361,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.9399449825286864,0.5835185647010803,0.5541418194770813,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670703768730164,0.4654383659362793,0.3268833458423614,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8006619215011597,0.3611770570278168,0.3455159366130829,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7156122922897339,0.2541128396987915,1.1613624095916748,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.31158447265625,1.0,0.612822949886322,1.0,1.0,0.0,1.0,-3.168398380279541,3.168390274047852,8.070201147347689e-06,2.446819305419922,0.3412707448005676,0.3412707448005676,0.0,188.30601501464844,198.0,10069.6376953125,-0.0,2836.3896484375,1.0,283.1499938964844,287.7886047363281,290.2984313964844,291.0712280273437,293.1499938964844,293.1499938964844,283.1499938964844,17995.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479973912239074,1.0,0.0,0.0,0.5185471773147583,0.5185508131980896,1.7941964358669793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.287353515625,0.0,23.20606231689453,1895.4371337890625,0.0,370.4007568359375,0.2520579397678375,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309092879295349,0.2750902473926544,0.2513769865036011,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368771314620972,0.5845873951911926,0.555253803730011,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.8670263886451721,0.4702470302581787,0.3302885890007019,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7986875772476196,0.3622832894325256,0.3466632962226867,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138611674308777,0.2547881305217743,1.1648848056793213,288.3173828125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160449385643005,1.0,1.0,0.0,1.0,-3.1802473068237305,3.180239200592041,8.130471542244777e-06,2.4558873176574707,0.3415742218494415,0.3415742218494415,0.0,191.3906097412109,201.0,10088.125,-0.0,2877.484619140625,1.0,283.1499938964844,287.7926025390625,290.2918395996094,291.06610107421875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487444162368774,1.0,0.0,0.0,0.5190962553024292,0.5190998911857605,1.7979983724103477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.093994140625,0.0,23.23546028137207,1895.4371337890625,0.0,372.0753173828125,0.2521077394485473,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309092879295349,0.2750902473926544,0.2513769865036011,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368771314620972,0.5845873951911926,0.555253803730011,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.8670263886451721,0.4702470302581787,0.3302885890007019,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7986875772476196,0.3622832894325256,0.3466632962226867,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138611674308777,0.2547881305217743,1.1648848056793213,288.3173828125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160449385643005,1.0,1.0,0.0,1.0,-3.1802473068237305,3.180239200592041,8.130471542244777e-06,2.4558873176574707,0.3415742218494415,0.3415742218494415,0.0,191.3906097412109,201.0,10088.125,-0.0,2877.484619140625,1.0,283.1499938964844,287.7926025390625,290.2918395996094,291.06610107421875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487444162368774,1.0,0.0,0.0,0.5190962553024292,0.5190998911857605,1.7979983724103477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.093994140625,0.0,23.23546028137207,1895.4371337890625,0.0,372.0753173828125,0.2521077394485473,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291638255119324,0.2756953835487366,0.25202077627182,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338394999504088,0.5856080651283264,0.5563209056854248,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670138120651245,0.4750643074512481,0.3336995840072632,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967486381530762,0.3633632659912109,0.3477860987186432,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121124863624573,0.2554433047771454,1.1683176755905151,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192278265953064,1.0,1.0,0.0,1.0,-3.1918838024139404,3.191875457763672,8.189857908291742e-06,2.464784622192383,0.3419432342052459,0.3419432342052459,0.0,194.4725799560547,204.0,10107.994140625,-0.0,2918.401611328125,1.0,283.1499938964844,287.7959899902344,290.28515625,291.0609741210937,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449551373720169,1.0,0.0,0.0,0.5197809934616089,0.5197846293449402,1.802744797885225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.37451171875,0.0,23.272964477539062,1895.4371337890625,0.0,373.8923645019531,0.2521735727787018,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291638255119324,0.2756953835487366,0.25202077627182,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338394999504088,0.5856080651283264,0.5563209056854248,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670138120651245,0.4750643074512481,0.3336995840072632,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967486381530762,0.3633632659912109,0.3477860987186432,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121124863624573,0.2554433047771454,1.1683176755905151,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192278265953064,1.0,1.0,0.0,1.0,-3.1918838024139404,3.191875457763672,8.189857908291742e-06,2.464784622192383,0.3419432342052459,0.3419432342052459,0.0,194.4725799560547,204.0,10107.994140625,-0.0,2918.401611328125,1.0,283.1499938964844,287.7959899902344,290.28515625,291.0609741210937,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449551373720169,1.0,0.0,0.0,0.5197809934616089,0.5197846293449402,1.802744797885225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.37451171875,0.0,23.272964477539062,1895.4371337890625,0.0,373.8923645019531,0.2521735727787018,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274401187896729,0.2762730717658996,0.252640038728714,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.930834174156189,0.5865789651870728,0.5573416352272034,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670305013656616,0.4798901081085205,0.3371164202690124,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948424220085144,0.3644163310527801,0.3488837778568268,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103607058525085,0.2560780346393585,1.1716598272323608,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223713755607605,1.0,1.0,0.0,1.0,-3.2033026218414307,3.203294277191162,8.248329322668724e-06,2.4735095500946045,0.3423718214035034,0.3423718214035034,0.0,197.5521850585937,207.0,10129.109375,-0.0,2959.120849609375,1.0,283.1499938964844,287.7987976074219,290.2782897949219,291.0557861328125,293.1499938964844,293.1499938964844,283.1499938964844,17990.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504172503948211,1.0,0.0,0.0,0.5205895900726318,0.5205932259559631,1.80835808549773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.0771484375,0.0,23.31789970397949,1895.4371337890625,0.0,375.8515625,0.2522540986537933,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274401187896729,0.2762730717658996,0.252640038728714,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.930834174156189,0.5865789651870728,0.5573416352272034,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670305013656616,0.4798901081085205,0.3371164202690124,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948424220085144,0.3644163310527801,0.3488837778568268,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103607058525085,0.2560780346393585,1.1716598272323608,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223713755607605,1.0,1.0,0.0,1.0,-3.2033026218414307,3.203294277191162,8.248329322668724e-06,2.4735095500946045,0.3423718214035034,0.3423718214035034,0.0,197.5521850585937,207.0,10129.109375,-0.0,2959.120849609375,1.0,283.1499938964844,287.7987976074219,290.2782897949219,291.0557861328125,293.1499938964844,293.1499938964844,283.1499938964844,17990.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504172503948211,1.0,0.0,0.0,0.5205895900726318,0.5205932259559631,1.80835808549773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.0771484375,0.0,23.31789970397949,1895.4371337890625,0.0,375.8515625,0.2522540986537933,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257354855537415,0.2768246829509735,0.2532360553741455,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278652667999268,0.5875014662742615,0.558317244052887,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670740723609924,0.4847239851951599,0.3405387103557586,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929680347442627,0.3654434978961944,0.3499572277069092,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7086014747619629,0.2566932439804077,1.174915432929993,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254773736000061,1.0,1.0,0.0,1.0,-3.214512586593628,3.2145044803619385,8.305923984153196e-06,2.4820709228515625,0.3428512513637543,0.3428512513637543,0.0,200.6302032470703,210.0,10151.27734375,-0.0,2999.654541015625,1.0,283.1499938964844,287.80108642578125,290.2712097167969,291.05047607421875,293.1499938964844,293.1499938964844,283.1499938964844,17988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513364136219024,1.0,0.0,0.0,0.5215046405792236,0.5215082764625549,1.8147209956964616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.131103515625,0.0,23.36924934387207,1895.4371337890625,0.0,377.942138671875,0.2523472905158996,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257354855537415,0.2768246829509735,0.2532360553741455,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278652667999268,0.5875014662742615,0.558317244052887,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670740723609924,0.4847239851951599,0.3405387103557586,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929680347442627,0.3654434978961944,0.3499572277069092,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7086014747619629,0.2566932439804077,1.174915432929993,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254773736000061,1.0,1.0,0.0,1.0,-3.214512586593628,3.2145044803619385,8.305923984153196e-06,2.4820709228515625,0.3428512513637543,0.3428512513637543,0.0,200.6302032470703,210.0,10151.27734375,-0.0,2999.654541015625,1.0,283.1499938964844,287.80108642578125,290.2712097167969,291.05047607421875,293.1499938964844,293.1499938964844,283.1499938964844,17988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513364136219024,1.0,0.0,0.0,0.5215046405792236,0.5215082764625549,1.8147209956964616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.131103515625,0.0,23.36924934387207,1895.4371337890625,0.0,377.942138671875,0.2523472905158996,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7248889803886414,0.2770903408527374,0.2535250186920166,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9263953566551208,0.5879434943199158,0.5587871670722961,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671056628227234,0.4871439933776855,0.3422519564628601,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920420169830322,0.3659468591213226,0.3504843711853027,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077195048332214,0.2569931745529175,1.176509141921997,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270157098770142,1.0,1.0,0.0,1.0,-3.220035552978516,3.220027208328247,8.33437115943525e-06,2.486288070678711,0.3431090116500854,0.3431090116500854,0.0,202.16831970214844,210.0,10162.732421875,-0.0,3019.837890625,1.0,283.1499938964844,287.8020324707031,290.267578125,291.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,17987.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518148005008697,1.0,0.0,0.0,0.522000253200531,0.5220038294792175,1.8181715688569973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.279296875,0.0,23.39722442626953,1895.4371337890625,0.0,379.0346374511719,0.2523984611034393,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7240459322929382,0.277349591255188,0.2538082599639892,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9249359965324402,0.5883731842041016,0.5592455863952637,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8671433925628662,0.4895657300949096,0.3439664244651794,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911235094070435,0.3664436936378479,0.3510054647922516,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068426012992859,0.2572883069515228,1.178081512451172,288.3353271484375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.628544807434082,1.0,1.0,0.0,1.0,-3.22550630569458,3.2254979610443115,8.362597327504773e-06,2.4904654026031494,0.3433772027492523,0.3433772027492523,0.0,203.7060546875,213.0,10174.3994140625,-0.0,3039.97119140625,1.0,283.1499938964844,287.8028869628906,290.26385498046875,291.04498291015625,293.1499938964844,293.1499938964844,283.1499938964844,17987.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523043036460876,1.0,0.0,0.0,0.52251797914505,0.5225216150283813,1.8217802377762385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.49609375,0.0,23.42654800415039,1895.4371337890625,0.0,380.1556701660156,0.2524523138999939,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223691344261169,0.2778500020503998,0.254358559846878,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.922051727771759,0.5891972184181213,0.5601294040679932,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672357797622681,0.4944143891334533,0.3473988175392151,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893083095550537,0.3674187362194061,0.3520301878452301,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051050066947937,0.2578648030757904,1.1811652183532717,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315764784812927,1.0,1.0,0.0,1.0,-3.236298084259033,3.2362897396087646,8.418417564826086e-06,2.4987056255340576,0.343941181898117,0.343941181898117,0.0,206.78097534179688,216.0,10198.2861328125,-0.0,3080.099365234375,1.0,283.1499938964844,287.8042907714844,290.2562255859375,291.0392761230469,293.1499938964844,293.1499938964844,283.1499938964844,17986.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533140361309051,1.0,0.0,0.0,0.523612380027771,0.5236160159111023,1.829419637999764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.105712890625,0.0,23.4887924194336,1895.4371337890625,0.0,382.4782104492188,0.2525671124458313,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223691344261169,0.2778500020503998,0.254358559846878,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.922051727771759,0.5891972184181213,0.5601294040679932,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672357797622681,0.4944143891334533,0.3473988175392151,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893083095550537,0.3674187362194061,0.3520301878452301,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051050066947937,0.2578648030757904,1.1811652183532717,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315764784812927,1.0,1.0,0.0,1.0,-3.236298084259033,3.2362897396087646,8.418417564826086e-06,2.4987056255340576,0.343941181898117,0.343941181898117,0.0,206.78097534179688,216.0,10198.2861328125,-0.0,3080.099365234375,1.0,283.1499938964844,287.8042907714844,290.2562255859375,291.0392761230469,293.1499938964844,293.1499938964844,283.1499938964844,17986.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533140361309051,1.0,0.0,0.0,0.523612380027771,0.5236160159111023,1.829419637999764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.105712890625,0.0,23.4887924194336,1895.4371337890625,0.0,382.4782104492188,0.2525671124458313,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207024097442627,0.2783265113830566,0.2548875510692596,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192181825637816,0.5899738669395447,0.5609689950942993,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673506379127502,0.4992696940898895,0.3508357107639313,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875220775604248,0.3683689534664154,0.3530316948890686,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033891677856445,0.2584230601787567,1.184167981147766,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345728039741516,1.0,1.0,0.0,1.0,-3.246891736984253,3.2468831539154053,8.473398338537663e-06,2.506796836853028,0.344538152217865,0.344538152217865,0.0,209.85450744628903,219.0,10222.8251953125,-0.0,3120.033447265625,1.0,283.1499938964844,287.80535888671875,290.248291015625,291.0332946777344,293.1499938964844,293.1499938964844,283.1499938964844,17985.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454362154006958,1.0,0.0,0.0,0.5247780680656433,0.5247817039489746,1.8375740040710298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.916748046875,0.0,23.5554141998291,1895.4371337890625,0.0,384.9036865234375,0.2526906132698059,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207024097442627,0.2783265113830566,0.2548875510692596,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192181825637816,0.5899738669395447,0.5609689950942993,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673506379127502,0.4992696940898895,0.3508357107639313,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875220775604248,0.3683689534664154,0.3530316948890686,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033891677856445,0.2584230601787567,1.184167981147766,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345728039741516,1.0,1.0,0.0,1.0,-3.246891736984253,3.2468831539154053,8.473398338537663e-06,2.506796836853028,0.344538152217865,0.344538152217865,0.0,209.85450744628903,219.0,10222.8251953125,-0.0,3120.033447265625,1.0,283.1499938964844,287.80535888671875,290.248291015625,291.0332946777344,293.1499938964844,293.1499938964844,283.1499938964844,17985.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454362154006958,1.0,0.0,0.0,0.5247780680656433,0.5247817039489746,1.8375740040710298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.916748046875,0.0,23.5554141998291,1895.4371337890625,0.0,384.9036865234375,0.2526906132698059,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190424203872681,0.2787794768810272,0.2553955316543579,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164403080940248,0.5907027125358582,0.5617640018463135,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674867153167725,0.5041313767433167,0.3542768955230713,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857638597488403,0.3692944049835205,0.3540100157260895,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016943693161011,0.2589632272720337,1.1870903968811035,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375340819358826,1.0,1.0,0.0,1.0,-3.25728702545166,3.2572784423828125,8.527533282176591e-06,2.514740228652954,0.3451639413833618,0.3451639413833618,0.0,212.92648315429688,222.0,10247.921875,-0.0,3159.762939453125,1.0,283.1499938964844,287.8060607910156,290.2399597167969,291.0269775390625,293.1499938964844,293.1499938964844,283.1499938964844,17984.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554452300071716,1.0,0.0,0.0,0.5260068774223328,0.5260105133056641,1.8461895123778053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.892333984375,0.0,23.625947952270508,1895.4371337890625,0.0,387.42578125,0.2528218924999237,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190424203872681,0.2787794768810272,0.2553955316543579,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164403080940248,0.5907027125358582,0.5617640018463135,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674867153167725,0.5041313767433167,0.3542768955230713,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857638597488403,0.3692944049835205,0.3540100157260895,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016943693161011,0.2589632272720337,1.1870903968811035,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375340819358826,1.0,1.0,0.0,1.0,-3.25728702545166,3.2572784423828125,8.527533282176591e-06,2.514740228652954,0.3451639413833618,0.3451639413833618,0.0,212.92648315429688,222.0,10247.921875,-0.0,3159.762939453125,1.0,283.1499938964844,287.8060607910156,290.2399597167969,291.0269775390625,293.1499938964844,293.1499938964844,283.1499938964844,17984.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554452300071716,1.0,0.0,0.0,0.5260068774223328,0.5260105133056641,1.8461895123778053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.892333984375,0.0,23.625947952270508,1895.4371337890625,0.0,387.42578125,0.2528218924999237,1.0,0.0,3.0,1.0,0.0
