time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173861265182495,0.2792096734046936,0.2558831870555877,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.913723886013031,0.5913843512535095,0.5625149011611938,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676428198814392,0.5089988112449646,0.3577219843864441,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840328812599182,0.3701955378055572,0.3549655675888061,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000203132629395,0.2594857811927795,1.189934492111206,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404609680175781,1.0,1.0,0.0,1.0,-3.2674882411956787,3.267479658126831,8.580839676142205e-06,2.522540807723999,0.3458141386508941,0.3458141386508941,0.0,215.9969787597656,225.0,10273.4765625,-0.0,3199.287841796875,1.0,283.1499938964844,287.8064880371094,290.2312316894531,291.02032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17983.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565600156784057,1.0,0.0,0.0,0.5272899866104126,0.5272936224937439,1.855207720780072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.994873046875,0.0,23.699886322021484,1895.4371337890625,0.0,390.0385437011719,0.2529599666595459,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173861265182495,0.2792096734046936,0.2558831870555877,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.913723886013031,0.5913843512535095,0.5625149011611938,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676428198814392,0.5089988112449646,0.3577219843864441,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840328812599182,0.3701955378055572,0.3549655675888061,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000203132629395,0.2594857811927795,1.189934492111206,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404609680175781,1.0,1.0,0.0,1.0,-3.2674882411956787,3.267479658126831,8.580839676142205e-06,2.522540807723999,0.3458141386508941,0.3458141386508941,0.0,215.9969787597656,225.0,10273.4765625,-0.0,3199.287841796875,1.0,283.1499938964844,287.8064880371094,290.2312316894531,291.02032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17983.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565600156784057,1.0,0.0,0.0,0.5272899866104126,0.5272936224937439,1.855207720780072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.994873046875,0.0,23.699886322021484,1895.4371337890625,0.0,390.0385437011719,0.2529599666595459,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165582180023193,0.2794161736965179,0.2561193108558655,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123903512954712,0.5917071104049683,0.5628734827041626,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.867728054523468,0.5114346742630005,0.3594459295272827,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831773161888123,0.3706368505954742,0.3554346561431885,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991908550262451,0.2597403824329376,1.1913268566131592,288.3465270996094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419114470481873,1.0,1.0,0.0,1.0,-3.272514820098877,3.2725062370300293,8.607173185737338e-06,2.526386976242065,0.3461474180221557,0.3461474180221557,0.0,217.5315093994141,225.0,10286.4013671875,-0.0,3218.966796875,1.0,283.1499938964844,287.8065795898437,290.2267150878906,291.016845703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571282565593719,1.0,0.0,0.0,0.5279500484466553,0.5279536843299866,1.85985538081468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.584228515625,0.0,23.73802757263184,1895.4371337890625,0.0,391.37701416015625,0.2530313432216644,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157299518585205,0.2796173095703125,0.2563506662845611,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9110744595527648,0.5920183062553406,0.563221275806427,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.867817759513855,0.5138716697692871,0.3611707389354706,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823282480239868,0.3710723221302032,0.3558982908725738,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6983664631843567,0.259990781545639,1.1927005052566528,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3474426269531,1.0,0.6433536410331726,1.0,1.0,0.0,1.0,-3.2774949073791504,3.2774863243103027,8.633306606498081e-06,2.5301990509033203,0.346485286951065,0.346485286951065,0.0,219.06573486328125,228.0,10299.40625,-0.0,3238.595458984375,1.0,283.1499938964844,287.8066101074219,290.2220764160156,291.01324462890625,293.1499938964844,293.1499938964844,283.1499938964844,17982.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577033817768097,1.0,0.0,0.0,0.528620719909668,0.5286243557929993,1.8645835098141106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.192626953125,0.0,23.776844024658203,1895.4371337890625,0.0,392.7362060546875,0.2531040608882904,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140713334083557,0.2800041139125824,0.2567995488643646,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084994196891784,0.592607319355011,0.5638856291770935,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680101633071899,0.5187492370605469,0.3646225929260254,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806499600410461,0.3719263076782226,0.3568096458911896,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967331171035767,0.2604794204235077,1.1953939199447632,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462140679359436,1.0,1.0,0.0,1.0,-3.2873194217681885,3.287310838699341,8.684994099894539e-06,2.537725687026977,0.3471730053424835,0.3471730053424835,0.0,222.1333770751953,231.0,10325.6171875,-0.0,3277.70849609375,1.0,283.1499938964844,287.8065490722656,290.2124328613281,291.0057678222656,293.1499938964844,293.1499938964844,283.1499938964844,17982.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588741064071655,1.0,0.0,0.0,0.529990017414093,0.5299936532974243,1.8742557728046453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.450927734375,0.0,23.856290817260746,1895.4371337890625,0.0,395.51751708984375,0.253253161907196,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140713334083557,0.2800041139125824,0.2567995488643646,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084994196891784,0.592607319355011,0.5638856291770935,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680101633071899,0.5187492370605469,0.3646225929260254,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806499600410461,0.3719263076782226,0.3568096458911896,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967331171035767,0.2604794204235077,1.1953939199447632,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462140679359436,1.0,1.0,0.0,1.0,-3.2873194217681885,3.287310838699341,8.684994099894539e-06,2.537725687026977,0.3471730053424835,0.3471730053424835,0.0,222.1333770751953,231.0,10325.6171875,-0.0,3277.70849609375,1.0,283.1499938964844,287.8065490722656,290.2124328613281,291.0057678222656,293.1499938964844,293.1499938964844,283.1499938964844,17982.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588741064071655,1.0,0.0,0.0,0.529990017414093,0.5299936532974243,1.8742557728046453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.450927734375,0.0,23.856290817260746,1895.4371337890625,0.0,395.51751708984375,0.253253161907196,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124066352844238,0.2803702652454376,0.2572299838066101,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060051441192628,0.5931509137153625,0.5645074844360352,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682193756103516,0.5236312747001648,0.3680774271488189,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789972424507141,0.3727573752403259,0.3576995432376861,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951197981834412,0.2609517276287079,1.198014736175537,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490423083305359,1.0,1.0,0.0,1.0,-3.2969613075256348,3.296952724456787,8.735892151889857e-06,2.5451207160949707,0.3478745818138122,0.3478745818138122,0.0,225.199447631836,234.0,10352.044921875,-0.0,3316.614013671875,1.0,283.1499938964844,287.8062438964844,290.2023010253906,290.9977722167969,293.1499938964844,293.1499938964844,283.1499938964844,17981.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600706994533539,1.0,0.0,0.0,0.5313928127288818,0.5313964486122131,1.8841904037003587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.74365234375,0.0,23.93793296813965,1895.4371337890625,0.0,398.3803405761719,0.253406673669815,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124066352844238,0.2803702652454376,0.2572299838066101,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060051441192628,0.5931509137153625,0.5645074844360352,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682193756103516,0.5236312747001648,0.3680774271488189,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789972424507141,0.3727573752403259,0.3576995432376861,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951197981834412,0.2609517276287079,1.198014736175537,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490423083305359,1.0,1.0,0.0,1.0,-3.2969613075256348,3.296952724456787,8.735892151889857e-06,2.5451207160949707,0.3478745818138122,0.3478745818138122,0.0,225.199447631836,234.0,10352.044921875,-0.0,3316.614013671875,1.0,283.1499938964844,287.8062438964844,290.2023010253906,290.9977722167969,293.1499938964844,293.1499938964844,283.1499938964844,17981.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600706994533539,1.0,0.0,0.0,0.5313928127288818,0.5313964486122131,1.8841904037003587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.74365234375,0.0,23.93793296813965,1895.4371337890625,0.0,398.3803405761719,0.253406673669815,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107331156730652,0.2807165086269378,0.2576425075531006,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035996198654176,0.5936495065689087,0.5650871396064758,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684452772140503,0.5285174250602722,0.3715349435806274,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.777370274066925,0.3735660016536712,0.3585683107376098,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935269832611084,0.2614080607891083,1.20056414604187,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518388390541077,1.0,1.0,0.0,1.0,-3.30642318725586,3.306414604187012,8.786051694187336e-06,2.552403688430786,0.3485873341560364,0.3485873341560364,0.0,228.26388549804688,237.0,10378.625,-0.0,3355.30908203125,1.0,283.1499938964844,287.8057861328125,290.1911926269531,290.989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17981.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614336192607879,1.0,0.0,0.0,0.5328234434127808,0.5328270792961121,1.8943495661005727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.020263671875,0.0,24.021448135375977,1895.4371337890625,0.0,401.6659851074219,0.2535639703273773,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107331156730652,0.2807165086269378,0.2576425075531006,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035996198654176,0.5936495065689087,0.5650871396064758,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684452772140503,0.5285174250602722,0.3715349435806274,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.777370274066925,0.3735660016536712,0.3585683107376098,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935269832611084,0.2614080607891083,1.20056414604187,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518388390541077,1.0,1.0,0.0,1.0,-3.30642318725586,3.306414604187012,8.786051694187336e-06,2.552403688430786,0.3485873341560364,0.3485873341560364,0.0,228.26388549804688,237.0,10378.625,-0.0,3355.30908203125,1.0,283.1499938964844,287.8057861328125,290.1911926269531,290.989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17981.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614336192607879,1.0,0.0,0.0,0.5328234434127808,0.5328270792961121,1.8943495661005727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.020263671875,0.0,24.021448135375977,1895.4371337890625,0.0,401.6659851074219,0.2535639703273773,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090491652488708,0.2810447812080383,0.2580388188362121,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012759923934937,0.5941060185432434,0.56562739610672,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686878681182861,0.5334075689315796,0.3749948740005493,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757700681686401,0.3743537664413452,0.3594174385070801,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919558644294739,0.2618497312068939,1.2030479907989502,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546056866645813,1.0,1.0,0.0,1.0,-3.315718650817871,3.3157098293304443,8.835581866151188e-06,2.5596024990081787,0.3493081629276275,0.3493081629276275,0.0,231.32711791992188,240.0,10405.2919921875,-0.0,3393.81884765625,1.0,283.1499938964844,287.8051452636719,290.1778869628906,290.9783630371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631012380123138,1.0,0.0,0.0,0.5342757701873779,0.5342794060707092,1.9046904498054573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.179443359375,0.0,24.10646629333496,1895.4371337890625,0.0,405.7228698730469,0.2537243068218231,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090491652488708,0.2810447812080383,0.2580388188362121,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012759923934937,0.5941060185432434,0.56562739610672,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686878681182861,0.5334075689315796,0.3749948740005493,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757700681686401,0.3743537664413452,0.3594174385070801,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919558644294739,0.2618497312068939,1.2030479907989502,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546056866645813,1.0,1.0,0.0,1.0,-3.315718650817871,3.3157098293304443,8.835581866151188e-06,2.5596024990081787,0.3493081629276275,0.3493081629276275,0.0,231.32711791992188,240.0,10405.2919921875,-0.0,3393.81884765625,1.0,283.1499938964844,287.8051452636719,290.1778869628906,290.9783630371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631012380123138,1.0,0.0,0.0,0.5342757701873779,0.5342794060707092,1.9046904498054573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.179443359375,0.0,24.10646629333496,1895.4371337890625,0.0,405.7228698730469,0.2537243068218231,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082020044326782,0.2812020480632782,0.2582307755947113,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.9001255035400391,0.5943176746368408,0.5658820271492004,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688154220581055,0.5358543992042542,0.3767258822917938,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749795913696289,0.3747394680976867,0.3598342835903168,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911781430244446,0.2620648443698883,1.2042641639709473,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559776067733765,1.0,1.0,0.0,1.0,-3.3203015327453613,3.3202927112579346,8.860094567353372e-06,2.5631680488586426,0.3496710956096649,0.3496710956096649,0.0,232.8579559326172,240.0,10418.64453125,-0.0,3412.994140625,1.0,283.1499938964844,287.80474853515625,290.17010498046875,290.97198486328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640193879604339,1.0,0.0,0.0,0.5350090265274048,0.5350126624107361,1.9099223536045432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.69091796875,0.0,24.149486541748047,1895.4371337890625,0.0,407.9738464355469,0.2538055181503296,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073561549186707,0.2813549935817718,0.2584188580513,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989809155464172,0.5945186614990234,0.5661265850067139,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689470291137695,0.5383022427558899,0.378457635641098,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741953730583191,0.3751198947429657,0.3602462112903595,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904056668281555,0.262276291847229,1.2054641246795654,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.3522644042969,1.0,0.6573421359062195,1.0,1.0,0.0,1.0,-3.324842929840088,3.324833869934082,8.88444537849864e-06,2.566711664199829,0.3500353395938873,0.3500353395938873,0.0,234.388412475586,243.0,10432.0009765625,-0.0,3432.120361328125,1.0,283.1499938964844,287.8043518066406,290.1615905761719,290.9648742675781,293.1499938964844,293.1499938964844,283.1499938964844,17980.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649669229984283,1.0,0.0,0.0,0.5357462167739868,0.5357499122619629,1.915189429269049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.15380859375,0.0,24.19279289245605,1895.4371337890625,0.0,410.3099670410156,0.2538873255252838,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056767344474792,0.2816483378410339,0.2587837278842926,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967094421386719,0.5948889255523682,0.5665861368179321,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692214488983154,0.5432012677192688,0.381923109292984,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726455330848694,0.3758651912212372,0.3610554039478302,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888760328292847,0.2626886069774627,1.207816481590271,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600497961044312,1.0,1.0,0.0,1.0,-3.3338043689727783,3.333795547485352,8.932675882533658e-06,2.573734760284424,0.3507665991783142,0.3507665991783142,0.0,237.4482879638672,246.0,10458.703125,-0.0,3470.228515625,1.0,283.1499938964844,287.8034362792969,290.14239501953125,290.94842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466885894536972,1.0,0.0,0.0,0.5372302532196045,0.5372338891029358,1.925813997161185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.934326171875,0.0,24.28014373779297,1895.4371337890625,0.0,415.0821228027344,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056767344474792,0.2816483378410339,0.2587837278842926,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967094421386719,0.5948889255523682,0.5665861368179321,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692214488983154,0.5432012677192688,0.381923109292984,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726455330848694,0.3758651912212372,0.3610554039478302,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888760328292847,0.2626886069774627,1.207816481590271,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600497961044312,1.0,1.0,0.0,1.0,-3.3338043689727783,3.333795547485352,8.932675882533658e-06,2.573734760284424,0.3507665991783142,0.3507665991783142,0.0,237.4482879638672,246.0,10458.703125,-0.0,3470.228515625,1.0,283.1499938964844,287.8034362792969,290.14239501953125,290.94842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466885894536972,1.0,0.0,0.0,0.5372302532196045,0.5372338891029358,1.925813997161185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.934326171875,0.0,24.28014373779297,1895.4371337890625,0.0,415.0821228027344,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040137648582458,0.2819254100322723,0.2591340243816376,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944610357284546,0.595217227935791,0.5670063495635986,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695104718208313,0.5481047630310059,0.3853914141654968,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711196541786194,0.3765898942947387,0.361845314502716,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873667240142822,0.2630869746208191,1.210106611251831,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627291440963745,1.0,1.0,0.0,1.0,-3.342606544494629,3.342597723007202,8.980275197245646e-06,2.580671787261963,0.3515002429485321,0.3515002429485321,0.0,240.50669860839844,249.0,10485.3583984375,-0.0,3508.143310546875,1.0,283.1499938964844,287.80242919921875,290.1207275390625,290.9293518066406,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687638878822326,1.0,0.0,0.0,0.5387241244316101,0.5387277603149414,1.936539284486116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.53173828125,0.0,24.36830711364746,1895.4371337890625,0.0,419.806396484375,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040137648582458,0.2819254100322723,0.2591340243816376,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944610357284546,0.595217227935791,0.5670063495635986,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695104718208313,0.5481047630310059,0.3853914141654968,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711196541786194,0.3765898942947387,0.361845314502716,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873667240142822,0.2630869746208191,1.210106611251831,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627291440963745,1.0,1.0,0.0,1.0,-3.342606544494629,3.342597723007202,8.980275197245646e-06,2.580671787261963,0.3515002429485321,0.3515002429485321,0.0,240.50669860839844,249.0,10485.3583984375,-0.0,3508.143310546875,1.0,283.1499938964844,287.80242919921875,290.1207275390625,290.9293518066406,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687638878822326,1.0,0.0,0.0,0.5387241244316101,0.5387277603149414,1.936539284486116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.53173828125,0.0,24.36830711364746,1895.4371337890625,0.0,419.806396484375,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023669481277466,0.2821866869926452,0.2594701647758484,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922350406646729,0.5955039858818054,0.567387580871582,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698132038116455,0.553012490272522,0.3888624310493469,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696169018745422,0.3772940933704376,0.3626159429550171,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858771443367004,0.2634717226028442,1.2123358249664309,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653807163238525,1.0,1.0,0.0,1.0,-3.3512520790100098,3.351243019104004,9.027243322634604e-06,2.5875210762023926,0.3522346317768097,0.3522346317768097,0.0,243.5636749267578,252.0,10511.9306640625,-0.0,3545.863525390625,1.0,283.1499938964844,287.8013000488281,290.0971069335937,290.908203125,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705565273761749,1.0,0.0,0.0,0.5402246117591858,0.5402282476425171,1.9473418433335613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.96533203125,0.0,24.457088470458984,1895.4371337890625,0.0,424.3663635253906,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023669481277466,0.2821866869926452,0.2594701647758484,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922350406646729,0.5955039858818054,0.567387580871582,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698132038116455,0.553012490272522,0.3888624310493469,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696169018745422,0.3772940933704376,0.3626159429550171,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858771443367004,0.2634717226028442,1.2123358249664309,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653807163238525,1.0,1.0,0.0,1.0,-3.3512520790100098,3.351243019104004,9.027243322634604e-06,2.5875210762023926,0.3522346317768097,0.3522346317768097,0.0,243.5636749267578,252.0,10511.9306640625,-0.0,3545.863525390625,1.0,283.1499938964844,287.8013000488281,290.0971069335937,290.908203125,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705565273761749,1.0,0.0,0.0,0.5402246117591858,0.5402282476425171,1.9473418433335613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.96533203125,0.0,24.457088470458984,1895.4371337890625,0.0,424.3663635253906,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007359862327576,0.2824325859546661,0.2597925364971161,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900311589241028,0.595750093460083,0.5677306652069092,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285719871521,0.5579239726066589,0.392335832118988,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681362628936768,0.377977967262268,0.3633675575256347,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844068765640259,0.2638431787490845,1.214505910873413,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680051684379578,1.0,1.0,0.0,1.0,-3.35974383354187,3.3597347736358643,9.073582987184636e-06,2.5942814350128174,0.3529683649539947,0.3529683649539947,0.0,246.6193084716797,255.0,10538.38671875,-0.0,3583.39111328125,1.0,283.1499938964844,287.80010986328125,290.0719909667969,290.8854064941406,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722620844841003,1.0,0.0,0.0,0.541728675365448,0.5417323112487793,1.9582001797857632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.25244140625,0.0,24.54630279541016,1895.4371337890625,0.0,428.751220703125,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007359862327576,0.2824325859546661,0.2597925364971161,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900311589241028,0.595750093460083,0.5677306652069092,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285719871521,0.5579239726066589,0.392335832118988,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681362628936768,0.377977967262268,0.3633675575256347,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844068765640259,0.2638431787490845,1.214505910873413,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680051684379578,1.0,1.0,0.0,1.0,-3.35974383354187,3.3597347736358643,9.073582987184636e-06,2.5942814350128174,0.3529683649539947,0.3529683649539947,0.0,246.6193084716797,255.0,10538.38671875,-0.0,3583.39111328125,1.0,283.1499938964844,287.80010986328125,290.0719909667969,290.8854064941406,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722620844841003,1.0,0.0,0.0,0.541728675365448,0.5417323112487793,1.9582001797857632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.25244140625,0.0,24.54630279541016,1895.4371337890625,0.0,428.751220703125,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999263763427734,0.2825497686862945,0.2599486112594604,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889373540878296,0.5958580374717712,0.5678879618644714,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702907562255859,0.5603810548782349,0.3940733671188354,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674039602279663,0.378312200307846,0.3637361228466034,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836788058280945,0.2640239894390106,1.215568780899048,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.3529968261719,1.0,0.6693072319030762,1.0,1.0,0.0,1.0,-3.3639323711395264,3.3639233112335205,9.096512258111034e-06,2.5976274013519287,0.3533345758914947,0.3533345758914947,0.0,248.14654541015625,255.0,10551.560546875,-0.0,3602.079833984375,1.0,283.1499938964844,287.79949951171875,290.0589904785156,290.87353515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730850756168365,1.0,0.0,0.0,0.5424811244010925,0.5424848198890686,1.9636440029557892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.343505859375,0.0,24.59102249145508,1895.4371337890625,0.0,430.8834228515625,0.2546412944793701,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991206407546997,0.2826632261276245,0.2601013481616974,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878490328788757,0.5959563851356506,0.5680362582206726,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704557418823242,0.5628387331962585,0.3958114087581634,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666768431663513,0.3786413967609405,0.3641000092029571,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829553842544556,0.2642015814781189,1.2166175842285156,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706027388572693,1.0,1.0,0.0,1.0,-3.368083953857422,3.368074893951416,9.11928691493813e-06,2.6009504795074463,0.3537001609802246,0.3537001609802246,0.0,249.6734771728516,258.0,10564.6943359375,-0.0,3620.7216796875,1.0,283.1499938964844,287.798828125,290.04571533203125,290.8613586425781,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738918840885162,1.0,0.0,0.0,0.5432335138320923,0.5432372093200684,1.969094753917489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.40234375,0.0,24.635787963867188,1895.4371337890625,0.0,432.9841918945313,0.254726231098175,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975206732749939,0.282879114151001,0.2603969871997833,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856896162033081,0.5961266160011292,0.5683073401451111,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935810089111,0.5677559971809387,0.399288535118103,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652381062507629,0.3792847394943237,0.3648136854171753,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815226078033447,0.2645474672317505,1.2186733484268188,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731745600700378,1.0,1.0,0.0,1.0,-3.3762786388397217,3.376269578933716,9.16437329578912e-06,2.607529163360596,0.3544288873672485,0.3544288873672485,0.0,252.7262725830078,261.0,10590.83203125,-0.0,3657.865478515625,1.0,283.1499938964844,287.7975158691406,290.0185852050781,290.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754630029201507,1.0,0.0,0.0,0.5447367429733276,0.5447404384613037,1.98000762452466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.42529296875,0.0,24.725391387939453,1895.4371337890625,0.0,437.1048278808594,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975206732749939,0.282879114151001,0.2603969871997833,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856896162033081,0.5961266160011292,0.5683073401451111,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935810089111,0.5677559971809387,0.399288535118103,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652381062507629,0.3792847394943237,0.3648136854171753,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815226078033447,0.2645474672317505,1.2186733484268188,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731745600700378,1.0,1.0,0.0,1.0,-3.3762786388397217,3.376269578933716,9.16437329578912e-06,2.607529163360596,0.3544288873672485,0.3544288873672485,0.0,252.7262725830078,261.0,10590.83203125,-0.0,3657.865478515625,1.0,283.1499938964844,287.7975158691406,290.0185852050781,290.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754630029201507,1.0,0.0,0.0,0.5447367429733276,0.5447404384613037,1.98000762452466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.42529296875,0.0,24.725391387939453,1895.4371337890625,0.0,437.1048278808594,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959354877471924,0.2830803990364074,0.2606796622276306,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835515379905701,0.596257209777832,0.5685431957244873,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711407780647278,0.5726750493049622,0.4027667939662933,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638188004493713,0.3799080550670624,0.3655086457729339,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.680107831954956,0.2648811042308807,1.2206748723983765,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757210493087769,1.0,1.0,0.0,1.0,-3.384329319000244,3.384320020675659,9.208833944285288e-06,2.614014148712158,0.3551535904407501,0.3551535904407501,0.0,255.778060913086,264.0,10616.7763671875,-0.0,3694.82080078125,1.0,283.1499938964844,287.796142578125,289.99078369140625,290.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769804179668426,1.0,0.0,0.0,0.5462362766265869,0.5462399125099182,1.9909233373027746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.326416015625,0.0,24.81498336791992,1895.4371337890625,0.0,441.1224670410156,0.2550663650035858,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959354877471924,0.2830803990364074,0.2606796622276306,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835515379905701,0.596257209777832,0.5685431957244873,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711407780647278,0.5726750493049622,0.4027667939662933,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638188004493713,0.3799080550670624,0.3655086457729339,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.680107831954956,0.2648811042308807,1.2206748723983765,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757210493087769,1.0,1.0,0.0,1.0,-3.384329319000244,3.384320020675659,9.208833944285288e-06,2.614014148712158,0.3551535904407501,0.3551535904407501,0.0,255.778060913086,264.0,10616.7763671875,-0.0,3694.82080078125,1.0,283.1499938964844,287.796142578125,289.99078369140625,290.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769804179668426,1.0,0.0,0.0,0.5462362766265869,0.5462399125099182,1.9909233373027746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.326416015625,0.0,24.81498336791992,1895.4371337890625,0.0,441.1224670410156,0.2550663650035858,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943639516830444,0.2832673490047455,0.2609497010707855,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814296722412109,0.5963425636291504,0.5687378644943237,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.871495246887207,0.5775951147079468,0.4062457084655761,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624173164367676,0.3805115520954132,0.366185188293457,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787098050117493,0.2652028203010559,1.2226239442825315,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782422661781311,1.0,1.0,0.0,1.0,-3.392230749130249,3.392221689224243,9.252624295186251e-06,2.6203975677490234,0.3558734059333801,0.3558734059333801,0.0,258.8300170898437,267.0,10642.4970703125,-0.0,3731.575927734375,1.0,283.1499938964844,287.7947082519531,289.9625244140625,290.78436279296875,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784414172172546,1.0,0.0,0.0,0.5477301478385925,0.5477337837219238,2.0018278590328012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.111083984375,0.0,24.904443740844727,1895.4371337890625,0.0,445.0262756347656,0.2552362978458404,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943639516830444,0.2832673490047455,0.2609497010707855,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814296722412109,0.5963425636291504,0.5687378644943237,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.871495246887207,0.5775951147079468,0.4062457084655761,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624173164367676,0.3805115520954132,0.366185188293457,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787098050117493,0.2652028203010559,1.2226239442825315,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782422661781311,1.0,1.0,0.0,1.0,-3.392230749130249,3.392221689224243,9.252624295186251e-06,2.6203975677490234,0.3558734059333801,0.3558734059333801,0.0,258.8300170898437,267.0,10642.4970703125,-0.0,3731.575927734375,1.0,283.1499938964844,287.7947082519531,289.9625244140625,290.78436279296875,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784414172172546,1.0,0.0,0.0,0.5477301478385925,0.5477337837219238,2.0018278590328012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.111083984375,0.0,24.904443740844727,1895.4371337890625,0.0,445.0262756347656,0.2552362978458404,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928051114082336,0.2834396064281463,0.2612068355083465,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793220520019531,0.5963807702064514,0.5688887238502502,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718556761741638,0.5825149416923523,0.409724473953247,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610325217247009,0.3810948133468628,0.3668429255485534,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773278117179871,0.2655125558376312,1.2245203256607056,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807377338409424,1.0,1.0,0.0,1.0,-3.3999781608581543,3.3999688625335693,9.295700692746324e-06,2.626671314239502,0.356587290763855,0.356587290763855,0.0,261.8819274902344,270.0,10667.96484375,-0.0,3768.111328125,1.0,283.1499938964844,287.7932434082031,289.9340515136719,290.7578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798365831375122,1.0,0.0,0.0,0.5492161512374878,0.5492198467254639,2.0127048472318165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.782470703125,0.0,24.9936466217041,1895.4371337890625,0.0,448.7869567871094,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
