time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928051114082336,0.2834396064281463,0.2612068355083465,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793220520019531,0.5963807702064514,0.5688887238502502,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718556761741638,0.5825149416923523,0.409724473953247,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610325217247009,0.3810948133468628,0.3668429255485534,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773278117179871,0.2655125558376312,1.2245203256607056,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807377338409424,1.0,1.0,0.0,1.0,-3.3999781608581543,3.3999688625335693,9.295700692746324e-06,2.626671314239502,0.356587290763855,0.356587290763855,0.0,261.8819274902344,270.0,10667.96484375,-0.0,3768.111328125,1.0,283.1499938964844,287.7932434082031,289.9340515136719,290.7578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798365831375122,1.0,0.0,0.0,0.5492161512374878,0.5492198467254639,2.0127048472318165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.782470703125,0.0,24.9936466217041,1895.4371337890625,0.0,448.7869567871094,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920304298400879,0.2835202813148498,0.2613305747509002,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782735466957092,0.5963824987411499,0.5689479112625122,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720378875732422,0.5849745273590088,0.4114636182785034,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603462338447571,0.3813789188861847,0.3671647906303406,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766427755355835,0.2656630277633667,1.2254490852355957,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.6819759011268616,1.0,1.0,0.0,1.0,-3.403794527053833,3.403784990310669,9.31696831685258e-06,2.62976622581482,0.3569417893886566,0.3569417893886566,0.0,263.4078369140625,270.0,10680.5986328125,-0.0,3786.295654296875,1.0,283.1499938964844,287.7925109863281,289.9198303222656,290.7445068359375,293.1499938964844,293.1499938964844,283.1499938964844,17979.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805070757865906,1.0,0.0,0.0,0.5499557256698608,0.5499594211578369,2.018129130476609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.57861328125,0.0,25.03811836242676,1895.4371337890625,0.0,450.6058349609375,0.2554903626441955,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6912587881088257,0.2835972309112549,0.2614510953426361,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772285580635071,0.5963725447654724,0.5689963102340698,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722212314605713,0.5874334573745728,0.4132024049758911,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596638798713684,0.3816579282283783,0.3674819767475128,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759616732597351,0.2658105790615082,1.226365089416504,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832076907157898,1.0,1.0,0.0,1.0,-3.4075725078582764,3.4075632095336914,9.338053132523784e-06,2.632832288742065,0.3572945594787597,0.3572945594787597,0.0,264.93365478515625,273.0,10693.162109375,-0.0,3804.422607421875,1.0,283.1499938964844,287.791748046875,289.9056701660156,290.731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811582863330841,1.0,0.0,0.0,0.5506927371025085,0.5506963729858398,2.0235416897662617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.350341796875,0.0,25.08248519897461,1895.4371337890625,0.0,452.3795776367188,0.2555747032165527,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.689724862575531,0.2837405800819397,0.2616828382015228,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751497268676758,0.5963200330734253,0.5690624713897705,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908994674683,0.5923495292663574,0.4166786670684814,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583110928535461,0.3822015225887298,0.3681029081344604,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746113896369934,0.2660975158214569,1.2281612157821655,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856529712677002,1.0,1.0,0.0,1.0,-3.4150197505950928,3.4150102138519287,9.37969707592856e-06,2.638881206512451,0.357994794845581,0.357994794845581,0.0,267.9853515625,276.0,10718.08203125,-0.0,3840.5185546875,1.0,283.1499938964844,287.79022216796875,289.8775634765625,290.704833984375,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824008047580719,1.0,0.0,0.0,0.5521587133407593,0.5521624088287354,2.0343298601233083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.82861328125,0.0,25.170883178710938,1895.4371337890625,0.0,455.7838134765625,0.2557428479194641,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.689724862575531,0.2837405800819397,0.2616828382015228,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751497268676758,0.5963200330734253,0.5690624713897705,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908994674683,0.5923495292663574,0.4166786670684814,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583110928535461,0.3822015225887298,0.3681029081344604,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746113896369934,0.2660975158214569,1.2281612157821655,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856529712677002,1.0,1.0,0.0,1.0,-3.4150197505950928,3.4150102138519287,9.37969707592856e-06,2.638881206512451,0.357994794845581,0.357994794845581,0.0,267.9853515625,276.0,10718.08203125,-0.0,3840.5185546875,1.0,283.1499938964844,287.79022216796875,289.8775634765625,290.704833984375,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824008047580719,1.0,0.0,0.0,0.5521587133407593,0.5521624088287354,2.0343298601233083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.82861328125,0.0,25.170883178710938,1895.4371337890625,0.0,455.7838134765625,0.2557428479194641,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882027983665466,0.2838692665100097,0.2619017660617828,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730852603912354,0.5962229371070862,0.5690870881080627,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637265205383,0.5972618460655212,0.4201523661613464,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569732666015625,0.3827251195907593,0.3687053322792053,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732764840126038,0.266373336315155,1.2299085855484009,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880733370780945,1.0,1.0,0.0,1.0,-3.4223175048828125,3.4223079681396484,9.42060705710901e-06,2.64481258392334,0.3586872518062591,0.3586872518062591,0.0,271.0366516113281,279.0,10742.703125,-0.0,3876.38525390625,1.0,283.1499938964844,287.7886962890625,289.8500671386719,290.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835558533668518,1.0,0.0,0.0,0.5536126494407654,0.5536162853240967,2.045057279076445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.2275390625,0.0,25.25874710083008,1895.4371337890625,0.0,458.9718322753906,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882027983665466,0.2838692665100097,0.2619017660617828,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730852603912354,0.5962229371070862,0.5690870881080627,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637265205383,0.5972618460655212,0.4201523661613464,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569732666015625,0.3827251195907593,0.3687053322792053,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732764840126038,0.266373336315155,1.2299085855484009,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880733370780945,1.0,1.0,0.0,1.0,-3.4223175048828125,3.4223079681396484,9.42060705710901e-06,2.64481258392334,0.3586872518062591,0.3586872518062591,0.0,271.0366516113281,279.0,10742.703125,-0.0,3876.38525390625,1.0,283.1499938964844,287.7886962890625,289.8500671386719,290.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835558533668518,1.0,0.0,0.0,0.5536126494407654,0.5536162853240967,2.045057279076445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.2275390625,0.0,25.25874710083008,1895.4371337890625,0.0,458.9718322753906,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.68669193983078,0.2839829921722412,0.2621075809001922,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710347414016724,0.5960816740989685,0.5690704584121704,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386397361755,0.6021686792373657,0.4236224293708801,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556496262550354,0.383228451013565,0.3692889809608459,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719567179679871,0.2666381895542145,1.2316077947616575,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904688477516174,1.0,1.0,0.0,1.0,-3.4294652938842773,3.4294557571411133,9.46076397667639e-06,2.650623083114624,0.3593714237213135,0.3593714237213135,0.0,274.0875244140625,282.0,10767.0107421875,-0.0,3912.01513671875,1.0,283.1499938964844,287.787109375,289.82342529296875,290.65386962890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846183657646179,1.0,0.0,0.0,0.5550531148910522,0.5550567507743835,2.055713110848956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.558837890625,0.0,25.34598922729492,1895.4371337890625,0.0,461.9246215820313,0.2560760378837585,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.68669193983078,0.2839829921722412,0.2621075809001922,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710347414016724,0.5960816740989685,0.5690704584121704,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386397361755,0.6021686792373657,0.4236224293708801,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556496262550354,0.383228451013565,0.3692889809608459,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719567179679871,0.2666381895542145,1.2316077947616575,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904688477516174,1.0,1.0,0.0,1.0,-3.4294652938842773,3.4294557571411133,9.46076397667639e-06,2.650623083114624,0.3593714237213135,0.3593714237213135,0.0,274.0875244140625,282.0,10767.0107421875,-0.0,3912.01513671875,1.0,283.1499938964844,287.787109375,289.82342529296875,290.65386962890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846183657646179,1.0,0.0,0.0,0.5550531148910522,0.5550567507743835,2.055713110848956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.558837890625,0.0,25.34598922729492,1895.4371337890625,0.0,461.9246215820313,0.2560760378837585,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851919889450073,0.2840818166732788,0.2623003125190735,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689983487129211,0.595897376537323,0.5690135955810547,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145066261292,0.6070687770843506,0.4270879030227661,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543395161628723,0.3837116658687591,0.3698539733886719,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706517338752747,0.2668924033641815,1.2332603931427002,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928398609161377,1.0,1.0,0.0,1.0,-3.436464786529541,3.436455249786377,9.500164196651896e-06,2.656310558319092,0.360046923160553,0.360046923160553,0.0,277.13800048828125,285.0,10790.994140625,-0.0,3947.40673828125,1.0,283.1499938964844,287.7855529785156,289.79791259765625,290.6298217773437,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855835437774658,1.0,0.0,0.0,0.5564790964126587,0.5564827919006348,2.0662897171064287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.83544921875,0.0,25.43254470825196,1895.4371337890625,0.0,464.6237487792969,0.2562407851219177,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851919889450073,0.2840818166732788,0.2623003125190735,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689983487129211,0.595897376537323,0.5690135955810547,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145066261292,0.6070687770843506,0.4270879030227661,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543395161628723,0.3837116658687591,0.3698539733886719,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706517338752747,0.2668924033641815,1.2332603931427002,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928398609161377,1.0,1.0,0.0,1.0,-3.436464786529541,3.436455249786377,9.500164196651896e-06,2.656310558319092,0.360046923160553,0.360046923160553,0.0,277.13800048828125,285.0,10790.994140625,-0.0,3947.40673828125,1.0,283.1499938964844,287.7855529785156,289.79791259765625,290.6298217773437,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855835437774658,1.0,0.0,0.0,0.5564790964126587,0.5564827919006348,2.0662897171064287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.83544921875,0.0,25.43254470825196,1895.4371337890625,0.0,464.6237487792969,0.2562407851219177,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844459176063538,0.2841254472732544,0.262391597032547,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679852485656738,0.595788836479187,0.5689698457717896,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739024996757507,0.609515905380249,0.4288186132907867,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536892890930176,0.383945494890213,0.370129257440567,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.670004665851593,0.2670154571533203,1.2340688705444336,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940160393714905,1.0,1.0,0.0,1.0,-3.439907550811768,3.4398980140686035,9.519570085103624e-06,2.6591062545776367,0.3603811860084533,0.3603811860084533,0.0,278.6629638671875,285.0,10802.8564453125,-0.0,3965.007080078125,1.0,283.1499938964844,287.7847595214844,289.78570556640625,290.6182556152344,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860287010669708,1.0,0.0,0.0,0.5571861863136292,0.5571898818016052,2.0715440030016907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.45703125,0.0,25.47553253173828,1895.4371337890625,0.0,465.8740539550781,0.2563226521015167,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837025284767151,0.2841654419898987,0.2624797224998474,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669758439064026,0.5956701636314392,0.5689167380332947,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740906119346619,0.6119608879089355,0.4305479526519775,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530423402786255,0.38417449593544,0.3704000413417816,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693613529205322,0.2671360075473785,1.234866499900818,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951863765716553,1.0,1.0,0.0,1.0,-3.443315267562866,3.443305730819702,9.538791346130893e-06,2.661871671676636,0.3607132136821747,0.3607132136821747,0.0,280.1878662109375,288.0,10814.638671875,-0.0,3982.55078125,1.0,283.1499938964844,287.7839660644531,289.7738342285156,290.6070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864474833011627,1.0,0.0,0.0,0.557889461517334,0.5578931570053101,2.076776617343512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.070068359375,0.0,25.5183334350586,1895.4371337890625,0.0,467.0534973144531,0.256404161453247,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822234988212585,0.2842342555522918,0.2626461386680603,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649678230285645,0.5954023599624634,0.568781852722168,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744661808013916,0.6168441772460938,0.4340018630027771,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.751757800579071,0.3846175670623779,0.3709278106689453,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.668085515499115,0.2673695683479309,1.2364288568496704,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975091695785522,1.0,1.0,0.0,1.0,-3.450021982192993,3.450012445449829,9.57666452450212e-06,2.667308807373047,0.3613702356815338,0.3613702356815338,0.0,283.23736572265625,291.0,10837.947265625,-0.0,4017.456298828125,1.0,283.1499938964844,287.7823791503906,289.7513732910156,290.5858764648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872034788131714,1.0,0.0,0.0,0.5592838525772095,0.5592874884605408,2.0871707917535797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.278564453125,0.0,25.60332489013672,1895.4371337890625,0.0,469.1902770996094,0.2565660178661346,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822234988212585,0.2842342555522918,0.2626461386680603,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649678230285645,0.5954023599624634,0.568781852722168,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744661808013916,0.6168441772460938,0.4340018630027771,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.751757800579071,0.3846175670623779,0.3709278106689453,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.668085515499115,0.2673695683479309,1.2364288568496704,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975091695785522,1.0,1.0,0.0,1.0,-3.450021982192993,3.450012445449829,9.57666452450212e-06,2.667308807373047,0.3613702356815338,0.3613702356815338,0.0,283.23736572265625,291.0,10837.947265625,-0.0,4017.456298828125,1.0,283.1499938964844,287.7823791503906,289.7513732910156,290.5858764648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872034788131714,1.0,0.0,0.0,0.5592838525772095,0.5592874884605408,2.0871707917535797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.278564453125,0.0,25.60332489013672,1895.4371337890625,0.0,469.1902770996094,0.2565660178661346,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807546615600586,0.2842880487442016,0.2627993524074554,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.862974226474762,0.5950940847396851,0.5686091780662537,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748406767845154,0.6217173933982849,0.4374489188194275,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504854202270508,0.3850407600402832,0.3714371025562286,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668240427970886,0.2675931751728058,1.2379475831985474,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998082995414734,1.0,1.0,0.0,1.0,-3.4565846920013428,3.4565751552581787,9.613770089345053e-06,2.672619342803955,0.3620175719261169,0.3620175719261169,0.0,286.2861633300781,294.0,10860.90625,-0.0,4052.114990234375,1.0,283.1499938964844,287.78076171875,289.7308654785156,290.5665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878464043140411,1.0,0.0,0.0,0.5606611967086792,0.5606648325920105,2.0974635361881155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.47509765625,0.0,25.68745231628418,1895.4371337890625,0.0,471.0154418945313,0.2567262947559356,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807546615600586,0.2842880487442016,0.2627993524074554,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.862974226474762,0.5950940847396851,0.5686091780662537,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748406767845154,0.6217173933982849,0.4374489188194275,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504854202270508,0.3850407600402832,0.3714371025562286,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668240427970886,0.2675931751728058,1.2379475831985474,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998082995414734,1.0,1.0,0.0,1.0,-3.4565846920013428,3.4565751552581787,9.613770089345053e-06,2.672619342803955,0.3620175719261169,0.3620175719261169,0.0,286.2861633300781,294.0,10860.90625,-0.0,4052.114990234375,1.0,283.1499938964844,287.78076171875,289.7308654785156,290.5665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878464043140411,1.0,0.0,0.0,0.5606611967086792,0.5606648325920105,2.0974635361881155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.47509765625,0.0,25.68745231628418,1895.4371337890625,0.0,471.0154418945313,0.2567262947559356,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792957186698914,0.2843267023563385,0.2629393339157104,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609951138496399,0.594746470451355,0.5683997869491577,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752132654190063,0.6265791058540344,0.4408881962299347,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492246627807617,0.3854441046714782,0.3719280064105987,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655767560005188,0.2678070962429046,1.2394238710403442,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020840048789978,1.0,1.0,0.0,1.0,-3.4630048274993896,3.4629952907562256,9.650107131164988e-06,2.677802562713623,0.3626550137996673,0.3626550137996673,0.0,289.3343505859375,297.0,10883.51171875,-0.0,4086.52490234375,1.0,283.1499938964844,287.7791748046875,289.71258544921875,290.54931640625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883720874786377,1.0,0.0,0.0,0.5620208382606506,0.5620245337486267,2.1076493439409205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.674560546875,0.0,25.77066993713379,1895.4371337890625,0.0,472.51312255859375,0.2568848431110382,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792957186698914,0.2843267023563385,0.2629393339157104,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609951138496399,0.594746470451355,0.5683997869491577,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752132654190063,0.6265791058540344,0.4408881962299347,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492246627807617,0.3854441046714782,0.3719280064105987,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655767560005188,0.2678070962429046,1.2394238710403442,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020840048789978,1.0,1.0,0.0,1.0,-3.4630048274993896,3.4629952907562256,9.650107131164988e-06,2.677802562713623,0.3626550137996673,0.3626550137996673,0.0,289.3343505859375,297.0,10883.51171875,-0.0,4086.52490234375,1.0,283.1499938964844,287.7791748046875,289.71258544921875,290.54931640625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883720874786377,1.0,0.0,0.0,0.5620208382606506,0.5620245337486267,2.1076493439409205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.674560546875,0.0,25.77066993713379,1895.4371337890625,0.0,472.51312255859375,0.2568848431110382,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.677844762802124,0.284349262714386,0.2630656957626343,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590283393859863,0.5943574905395508,0.5681532025337219,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755759596824646,0.6314010620117188,0.4443103075027466,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479735016822815,0.385826826095581,0.3724002838134765,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643421649932861,0.2680112719535827,1.2408586740493774,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043358683586121,1.0,1.0,0.0,1.0,-3.469271183013916,3.469261407852173,9.685605618869886e-06,2.682849168777466,0.3632822632789612,0.3632822632789612,0.0,292.3837280273437,300.0,10905.744140625,-0.0,4120.6630859375,1.0,283.1499938964844,287.777587890625,289.69677734375,290.53448486328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887768626213074,1.0,0.0,0.0,0.5633622407913208,0.5633658766746521,2.117721820127372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.8916015625,0.0,25.85293197631836,1895.4371337890625,0.0,473.6697082519531,0.2570416033267975,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.677844762802124,0.284349262714386,0.2630656957626343,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590283393859863,0.5943574905395508,0.5681532025337219,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755759596824646,0.6314010620117188,0.4443103075027466,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479735016822815,0.385826826095581,0.3724002838134765,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643421649932861,0.2680112719535827,1.2408586740493774,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043358683586121,1.0,1.0,0.0,1.0,-3.469271183013916,3.469261407852173,9.685605618869886e-06,2.682849168777466,0.3632822632789612,0.3632822632789612,0.0,292.3837280273437,300.0,10905.744140625,-0.0,4120.6630859375,1.0,283.1499938964844,287.777587890625,289.69677734375,290.53448486328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887768626213074,1.0,0.0,0.0,0.5633622407913208,0.5633658766746521,2.117721820127372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.8916015625,0.0,25.85293197631836,1895.4371337890625,0.0,473.6697082519531,0.2570416033267975,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771175861358643,0.2843526899814605,0.2631227970123291,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580433130264282,0.5941420793533325,0.5680124759674072,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757320642471313,0.633750855922699,0.4459896087646484,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473470568656921,0.3860086500644684,0.3726284503936767,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637257933616638,0.2681088745594024,1.2415595054626465,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054505348205566,1.0,1.0,0.0,1.0,-3.472308397293091,3.472298622131348,9.702826901047956e-06,2.6852922439575195,0.3635917007923126,0.3635917007923126,0.0,293.91387939453125,300.0,10916.6708984375,-0.0,4137.55908203125,1.0,283.1499938964844,287.7767944335937,289.6898803710937,290.528076171875,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889340400695801,1.0,0.0,0.0,0.564025342464447,0.5640290379524231,2.1227103630394595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.503662109375,0.0,25.893665313720703,1895.4371337890625,0.0,474.11956787109375,0.2571192383766174,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.676388144493103,0.2843506038188934,0.2631752490997314,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570557832717896,0.5939127802848816,0.5678586363792419,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758658766746521,0.6360662579536438,0.4476403295993805,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467189431190491,0.3861837983131408,0.3728506863117218,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631089448928833,0.2682029604911804,1.2422469854354858,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065562009811401,1.0,1.0,0.0,1.0,-3.475266456604004,3.4752566814422607,9.719607078295668e-06,2.687669038772583,0.3638980388641357,0.3638980388641357,0.0,295.44805908203125,303.0,10927.4501953125,-0.0,4154.3017578125,1.0,283.1499938964844,287.7760009765625,289.6837463378906,290.5223693847656,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890600144863128,1.0,0.0,0.0,0.5646829009056091,0.5646865963935852,2.1276624906363395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.1083984375,0.0,25.9341049194336,1895.4371337890625,0.0,474.48046875,0.2571963667869568,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749306917190552,0.2843317687511444,0.2632669508457184,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550844192504883,0.5934194922447205,0.5675168037414551,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761035799980164,0.6406516432762146,0.4508971869945526,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454655170440674,0.3865159451961517,0.3732780218124389,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618802547454834,0.2683808505535126,1.2435777187347412,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.708742082118988,1.0,1.0,0.0,1.0,-3.480998516082764,3.4809887409210205,9.752133337315172e-06,2.69226336479187,0.3645012676715851,0.3645012676715851,0.0,298.5177917480469,306.0,10948.6171875,-0.0,4187.39501953125,1.0,283.1499938964844,287.7743225097656,289.6736755371094,290.5130920410156,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892096221446991,1.0,0.0,0.0,0.5659803748130798,0.5659840703010559,2.1374511049998546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.300048828125,0.0,26.0140380859375,1895.4371337890625,0.0,474.909423828125,0.2573488354682922,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749306917190552,0.2843317687511444,0.2632669508457184,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550844192504883,0.5934194922447205,0.5675168037414551,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761035799980164,0.6406516432762146,0.4508971869945526,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454655170440674,0.3865159451961517,0.3732780218124389,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618802547454834,0.2683808505535126,1.2435777187347412,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.708742082118988,1.0,1.0,0.0,1.0,-3.480998516082764,3.4809887409210205,9.752133337315172e-06,2.69226336479187,0.3645012676715851,0.3645012676715851,0.0,298.5177917480469,306.0,10948.6171875,-0.0,4187.39501953125,1.0,283.1499938964844,287.7743225097656,289.6736755371094,290.5130920410156,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892096221446991,1.0,0.0,0.0,0.5659803748130798,0.5659840703010559,2.1374511049998546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.300048828125,0.0,26.0140380859375,1895.4371337890625,0.0,474.909423828125,0.2573488354682922,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734813451766968,0.2842945158481598,0.263342022895813,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531269431114197,0.5928852558135986,0.5671352744102478,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300180435181,0.6452061533927917,0.4541272222995758,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442213296890259,0.3868249952793121,0.3736834526062011,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606637239456177,0.268546313047409,1.2448515892028809,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108966112136841,1.0,1.0,0.0,1.0,-3.4865355491638184,3.486525774002075,9.78356274572434e-06,2.696685314178467,0.3650917410850525,0.3650917410850525,0.0,301.5818176269531,309.0,10969.3076171875,-0.0,4220.0458984375,1.0,283.1499938964844,287.7726745605469,289.6668701171875,290.5069885253906,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892172217369079,1.0,0.0,0.0,0.5672535300254822,0.5672572255134583,2.1470782485266682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.504638671875,0.0,26.092639923095703,1895.4371337890625,0.0,474.9312438964844,0.2574988305568695,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734813451766968,0.2842945158481598,0.263342022895813,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531269431114197,0.5928852558135986,0.5671352744102478,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300180435181,0.6452061533927917,0.4541272222995758,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442213296890259,0.3868249952793121,0.3736834526062011,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606637239456177,0.268546313047409,1.2448515892028809,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108966112136841,1.0,1.0,0.0,1.0,-3.4865355491638184,3.486525774002075,9.78356274572434e-06,2.696685314178467,0.3650917410850525,0.3650917410850525,0.0,301.5818176269531,309.0,10969.3076171875,-0.0,4220.0458984375,1.0,283.1499938964844,287.7726745605469,289.6668701171875,290.5069885253906,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892172217369079,1.0,0.0,0.0,0.5672535300254822,0.5672572255134583,2.1470782485266682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.504638671875,0.0,26.092639923095703,1895.4371337890625,0.0,474.9312438964844,0.2574988305568695,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720419526100159,0.2842398881912231,0.2634014785289764,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511862754821777,0.5923143029212952,0.5667186975479126,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765532374382019,0.6497379541397095,0.4573408663272857,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429877519607544,0.3871121108531952,0.3740681707859039,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594613194465637,0.2687010169029236,1.2460761070251465,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130231261253357,1.0,1.0,0.0,1.0,-3.491907835006714,3.4918980598449707,9.81405537459068e-06,2.700958013534546,0.3656695187091827,0.3656695187091827,0.0,304.6394348144531,312.0,10989.544921875,-0.0,4252.32177734375,1.0,283.1499938964844,287.7710266113281,289.66363525390625,290.5043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890781939029693,1.0,0.0,0.0,0.5685022473335266,0.5685058832168579,2.156541434317205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.758544921875,0.0,26.16988182067871,1895.4371337890625,0.0,474.5325622558594,0.2576462626457214,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720419526100159,0.2842398881912231,0.2634014785289764,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511862754821777,0.5923143029212952,0.5667186975479126,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765532374382019,0.6497379541397095,0.4573408663272857,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429877519607544,0.3871121108531952,0.3740681707859039,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594613194465637,0.2687010169029236,1.2460761070251465,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130231261253357,1.0,1.0,0.0,1.0,-3.491907835006714,3.4918980598449707,9.81405537459068e-06,2.700958013534546,0.3656695187091827,0.3656695187091827,0.0,304.6394348144531,312.0,10989.544921875,-0.0,4252.32177734375,1.0,283.1499938964844,287.7710266113281,289.66363525390625,290.5043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890781939029693,1.0,0.0,0.0,0.5685022473335266,0.5685058832168579,2.156541434317205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.758544921875,0.0,26.16988182067871,1895.4371337890625,0.0,474.5325622558594,0.2576462626457214,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706121563911438,0.2841683328151703,0.2634458243846893,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492624163627625,0.5917090773582458,0.5662696957588196,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727017402649,0.6542460322380066,0.4605382680892944,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417639493942261,0.387377917766571,0.3744328618049621,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582731604576111,0.2688460946083069,1.2472572326660156,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151239514350891,1.0,1.0,0.0,1.0,-3.497127056121826,3.497117280960083,9.843673979048615e-06,2.7050905227661133,0.366234689950943,0.366234689950943,0.0,307.6923217773437,300.0,11009.33984375,-0.0,4284.25732421875,1.0,283.1499938964844,287.7693786621094,289.6642150878906,290.5054016113281,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887901246547699,1.0,0.0,0.0,0.5697263479232788,0.5697300434112549,2.165838708378942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.088134765625,0.0,26.245746612548828,1895.4371337890625,0.0,473.7076110839844,0.2577910721302032,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706121563911438,0.2841683328151703,0.2634458243846893,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492624163627625,0.5917090773582458,0.5662696957588196,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727017402649,0.6542460322380066,0.4605382680892944,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417639493942261,0.387377917766571,0.3744328618049621,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582731604576111,0.2688460946083069,1.2472572326660156,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151239514350891,1.0,1.0,0.0,1.0,-3.497127056121826,3.497117280960083,9.843673979048615e-06,2.7050905227661133,0.366234689950943,0.366234689950943,0.0,307.6923217773437,300.0,11009.33984375,-0.0,4284.25732421875,1.0,283.1499938964844,287.7693786621094,289.6642150878906,290.5054016113281,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887901246547699,1.0,0.0,0.0,0.5697263479232788,0.5697300434112549,2.165838708378942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.088134765625,0.0,26.245746612548828,1895.4371337890625,0.0,473.7076110839844,0.2577910721302032,1.0,0.0,3.0,1.0,0.0
