time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712532043457031,0.284128338098526,0.2633586525917053,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.849929690361023,0.5913941860198975,0.5659239292144775,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786575198173523,0.656491219997406,0.4620495736598968,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425145506858826,0.3875031173229217,0.3744980096817016,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589686870574951,0.2689154744148254,1.2473114728927612,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144076228141785,1.0,1.0,0.0,1.0,-3.4985716342926025,3.49856185913086,9.852030416368509e-06,2.706289529800415,0.3665079176425934,0.3665079176425934,0.0,306.3866882324219,300.0,11017.8212890625,-0.0,4280.259765625,1.0,283.1499938964844,287.7684631347656,289.666015625,290.5074157714844,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885866940021515,1.0,0.0,0.0,0.5703251361846924,0.5703288316726685,2.170393820222216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.675048828125,0.0,26.2829818725586,1895.4371337890625,0.0,473.1259460449219,0.2578622698783874,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726134419441223,0.2840962707996368,0.2632209658622741,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514553308486938,0.5910775065422058,0.565517246723175,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814874887466431,0.6587367057800293,0.4635175764560699,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439864277839661,0.3876305818557739,0.3745056092739105,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603491902351379,0.2689911723136902,1.2471083402633667,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.713101863861084,1.0,1.0,0.0,1.0,-3.499448299407959,3.499438524246216,9.857083568931556e-06,2.707009792327881,0.366767555475235,0.366767555475235,0.0,303.62158203125,288.0,11025.41796875,-0.0,4266.04541015625,1.0,283.1499938964844,287.7672424316406,289.6688537597656,290.5104064941406,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883418679237366,1.0,0.0,0.0,0.5708984136581421,0.5709021091461182,2.1747588618836744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.870361328125,0.0,26.31890869140625,1895.4371337890625,0.0,472.4268798828125,0.2579314410686493,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766749024391174,0.2840582132339477,0.2628787159919739,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.856098473072052,0.5904427766799927,0.5646072030067444,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889055848121643,0.6632303595542908,0.4663852453231811,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482803463935852,0.3878970742225647,0.3744360208511352,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644018888473511,0.2691683769226074,1.246359944343567,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092598676681519,1.0,1.0,0.0,1.0,-3.50040864944458,3.500398874282837,9.862643310043497e-06,2.707807302474976,0.3672536611557007,0.3672536611557007,0.0,295.6604919433594,276.0,11039.1396484375,-0.0,4220.98486328125,1.0,283.1499938964844,287.764404296875,289.6776428222656,290.5192565917969,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487695962190628,1.0,0.0,0.0,0.5719770789146423,0.5719807744026184,2.182984815135569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.599609375,0.0,26.386898040771484,1895.4371337890625,0.0,470.5876770019531,0.2580630481243133,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766749024391174,0.2840582132339477,0.2628787159919739,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.856098473072052,0.5904427766799927,0.5646072030067444,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889055848121643,0.6632303595542908,0.4663852453231811,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482803463935852,0.3878970742225647,0.3744360208511352,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644018888473511,0.2691683769226074,1.246359944343567,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092598676681519,1.0,1.0,0.0,1.0,-3.50040864944458,3.500398874282837,9.862643310043497e-06,2.707807302474976,0.3672536611557007,0.3672536611557007,0.0,295.6604919433594,276.0,11039.1396484375,-0.0,4220.98486328125,1.0,283.1499938964844,287.764404296875,289.6776428222656,290.5192565917969,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487695962190628,1.0,0.0,0.0,0.5719770789146423,0.5719807744026184,2.182984815135569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.599609375,0.0,26.386898040771484,1895.4371337890625,0.0,470.5876770019531,0.2580630481243133,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793287992477417,0.2840509116649627,0.2626814246177673,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591606020927429,0.5901122093200684,0.5641008019447327,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934713006019592,0.6655676960945129,0.4678528010845184,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510684132575989,0.3880417346954345,0.3743729591369629,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670408844947815,0.2692747414112091,1.245879054069519,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068339586257935,1.0,1.0,0.0,1.0,-3.500673532485962,3.50066351890564,9.864177627605386e-06,2.7080273628234863,0.3674897253513336,0.3674897253513336,0.0,290.6796875,276.0,11045.6455078125,-0.0,4191.9033203125,1.0,283.1499938964844,287.76287841796875,289.6839904785156,290.5255126953125,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872685968875885,1.0,0.0,0.0,0.5725029110908508,0.5725066065788269,2.1870004474067173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.3916015625,0.0,26.420175552368164,1895.4371337890625,0.0,469.3747863769531,0.2581276297569275,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820287108421326,0.2840501964092254,0.2624938488006592,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622914552688599,0.5898064374923706,0.5636210441589355,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980097770690918,0.6677244305610657,0.4691984951496124,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539069056510925,0.3881781995296478,0.3743058443069458,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697282791137695,0.2693808078765869,1.2454147338867188,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044366598129272,1.0,1.0,0.0,1.0,-3.500850200653076,3.500840425491333,9.865193533187266e-06,2.708171129226685,0.367698460817337,0.367698460817337,0.0,285.7759704589844,264.0,11051.353515625,-0.0,4163.05029296875,1.0,283.1499938964844,287.761474609375,289.6909484863281,290.5323486328125,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868148267269134,1.0,0.0,0.0,0.572968602180481,0.572972297668457,2.190559733605824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.910888671875,0.0,26.449691772460938,1895.4371337890625,0.0,468.0905151367188,0.2581849992275238,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883367300033569,0.2840640842914581,0.2620936632156372,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696660995483398,0.589165985584259,0.5625931024551392,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085281491279602,0.6722123026847839,0.471979945898056,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605729103088379,0.388469398021698,0.3741476833820343,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760289072990417,0.2696241438388824,1.2444298267364502,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990934610366821,1.0,1.0,0.0,1.0,-3.501103401184082,3.501093626022339,9.866615073406138e-06,2.7083654403686523,0.3680917024612427,0.3680917024612427,0.0,274.8988342285156,252.0,11061.57421875,-0.0,4098.6796875,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860443472862243,1.0,0.0,0.0,0.5738601684570312,0.5738638639450073,2.1973825425902763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.78466796875,0.0,26.5066146850586,1895.4371337890625,0.0,465.9181213378906,0.2582961916923523,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883367300033569,0.2840640842914581,0.2620936632156372,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696660995483398,0.589165985584259,0.5625931024551392,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085281491279602,0.6722123026847839,0.471979945898056,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605729103088379,0.388469398021698,0.3741476833820343,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760289072990417,0.2696241438388824,1.2444298267364502,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990934610366821,1.0,1.0,0.0,1.0,-3.501103401184082,3.501093626022339,9.866615073406138e-06,2.7083654403686523,0.3680917024612427,0.3680917024612427,0.0,274.8988342285156,252.0,11061.57421875,-0.0,4098.6796875,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860443472862243,1.0,0.0,0.0,0.5738601684570312,0.5738638639450073,2.1973825425902763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.78466796875,0.0,26.5066146850586,1895.4371337890625,0.0,465.9181213378906,0.2582961916923523,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954368352890015,0.2840917110443115,0.2616885006427765,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780695796012878,0.5885165333747864,0.5615377426147461,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210636615753174,0.6766848564147949,0.4747372269630432,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681657671928406,0.3887645304203033,0.3739746212959289,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831672191619873,0.2698920965194702,1.2434674501419067,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934633255004883,1.0,1.0,0.0,1.0,-3.5012974739074707,3.5012876987457275,9.867660992313176e-06,2.7084977626800537,0.3684062957763672,0.3684062957763672,0.0,263.5072937011719,240.0,11068.5478515625,-0.0,4031.07275390625,1.0,283.1499938964844,287.75555419921875,289.72613525390625,290.5682067871094,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858245849609375,1.0,0.0,0.0,0.5745971202850342,0.5746008157730103,2.2030295809827294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.49609375,0.0,26.55466651916504,1895.4371337890625,0.0,465.3003540039063,0.2583918571472168,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954368352890015,0.2840917110443115,0.2616885006427765,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780695796012878,0.5885165333747864,0.5615377426147461,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210636615753174,0.6766848564147949,0.4747372269630432,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681657671928406,0.3887645304203033,0.3739746212959289,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831672191619873,0.2698920965194702,1.2434674501419067,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934633255004883,1.0,1.0,0.0,1.0,-3.5012974739074707,3.5012876987457275,9.867660992313176e-06,2.7084977626800537,0.3684062957763672,0.3684062957763672,0.0,263.5072937011719,240.0,11068.5478515625,-0.0,4031.07275390625,1.0,283.1499938964844,287.75555419921875,289.72613525390625,290.5682067871094,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858245849609375,1.0,0.0,0.0,0.5745971202850342,0.5746008157730103,2.2030295809827294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.49609375,0.0,26.55466651916504,1895.4371337890625,0.0,465.3003540039063,0.2583918571472168,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992579698562622,0.2841087877750397,0.2614852488040924,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.882639467716217,0.5881873369216919,0.5610018968582153,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.92792946100235,0.6789132952690125,0.4761075377464294,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722991704940796,0.3889119625091553,0.3738840818405151,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6870302557945251,0.2700334191322326,1.2430013418197632,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905813217163086,1.0,1.0,0.0,1.0,-3.501387119293213,3.5013773441314697,9.868127563095186e-06,2.7085530757904053,0.3685283660888672,0.3685283660888672,0.0,257.7033996582031,240.0,11070.681640625,-0.0,3996.601318359375,1.0,283.1499938964844,287.7539978027344,289.7346496582031,290.5771484375,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858811497688293,1.0,0.0,0.0,0.574894368648529,0.5748980641365051,2.2053097126217835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.794677734375,0.0,26.57453346252441,1895.4371337890625,0.0,465.459228515625,0.2584322690963745,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032527923583984,0.2841273546218872,0.2612819075584411,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874531984329224,0.5878549218177795,0.5604614019393921,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.935076892375946,0.6811358332633972,0.477472722530365,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766579389572144,0.3890587091445923,0.3737914264202118,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910842657089233,0.2701787948608398,1.2425464391708374,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876683831214905,1.0,1.0,0.0,1.0,-3.5014758110046387,3.5014657974243164,9.868578672467264e-06,2.708604097366333,0.3686248362064361,0.3686248362064361,0.0,251.85598754882807,228.0,11071.859375,-0.0,3961.865234375,1.0,283.1499938964844,287.75250244140625,289.7426147460937,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859986007213592,1.0,0.0,0.0,0.5751394629478455,0.5751431584358215,2.2071901639719733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.696044921875,0.0,26.59131622314453,1895.4371337890625,0.0,465.7893981933594,0.2584671378135681,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117007374763489,0.2841679155826568,0.2608754932880401,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978303670883179,0.5871806144714355,0.5593683123588562,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498990774154664,0.6855624318122864,0.4801879227161407,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860719561576843,0.3893494009971618,0.3736004531383514,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997676491737366,0.2704799473285675,1.2416698932647705,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817720532417297,1.0,1.0,0.0,1.0,-3.501654148101806,3.5016441345214844,9.86946361081209e-06,2.708697557449341,0.3687341213226318,0.3687341213226318,0.0,240.07736206054688,216.0,11071.1611328125,-0.0,3891.888916015625,1.0,283.1499938964844,287.74951171875,289.75689697265625,290.6004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862804114818573,1.0,0.0,0.0,0.5754573941230774,0.5754610896110535,2.2096314111763604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.23291015625,0.0,26.614635467529297,1895.4371337890625,0.0,466.5826110839844,0.2585183084011078,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117007374763489,0.2841679155826568,0.2608754932880401,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978303670883179,0.5871806144714355,0.5593683123588562,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498990774154664,0.6855624318122864,0.4801879227161407,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860719561576843,0.3893494009971618,0.3736004531383514,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997676491737366,0.2704799473285675,1.2416698932647705,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817720532417297,1.0,1.0,0.0,1.0,-3.501654148101806,3.5016441345214844,9.86946361081209e-06,2.708697557449341,0.3687341213226318,0.3687341213226318,0.0,240.07736206054688,216.0,11071.1611328125,-0.0,3891.888916015625,1.0,283.1499938964844,287.74951171875,289.75689697265625,290.6004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862804114818573,1.0,0.0,0.0,0.5754573941230774,0.5754610896110535,2.2096314111763604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.23291015625,0.0,26.614635467529297,1895.4371337890625,0.0,466.5826110839844,0.2585183084011078,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203571796417236,0.2842121124267578,0.2604700326919555,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095195531845092,0.586493730545044,0.5582605600357056,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649514555931092,0.6899619102478027,0.4828825891017914,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964664697647095,0.3896353840827942,0.3734025955200195,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092353701591492,0.270793616771698,1.240838885307312,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758028268814087,1.0,1.0,0.0,1.0,-3.501837491989136,3.5018277168273926,9.870346730167512e-06,2.708784341812134,0.3687183260917663,0.3687183260917663,0.0,228.2305908203125,204.0,11066.025390625,-0.0,3821.51123046875,1.0,283.1499938964844,287.7467346191406,289.76922607421875,290.61297607421875,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864568412303924,1.0,0.0,0.0,0.5755150318145752,0.5755187273025513,2.210073724029371e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.952880859375,0.0,26.6223258972168,1895.4371337890625,0.0,467.079833984375,0.2585409581661224,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203571796417236,0.2842121124267578,0.2604700326919555,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095195531845092,0.586493730545044,0.5582605600357056,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649514555931092,0.6899619102478027,0.4828825891017914,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964664697647095,0.3896353840827942,0.3734025955200195,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092353701591492,0.270793616771698,1.240838885307312,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758028268814087,1.0,1.0,0.0,1.0,-3.501837491989136,3.5018277168273926,9.870346730167512e-06,2.708784341812134,0.3687183260917663,0.3687183260917663,0.0,228.2305908203125,204.0,11066.025390625,-0.0,3821.51123046875,1.0,283.1499938964844,287.7467346191406,289.76922607421875,290.61297607421875,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864568412303924,1.0,0.0,0.0,0.5755150318145752,0.5755187273025513,2.210073724029371e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.952880859375,0.0,26.6223258972168,1895.4371337890625,0.0,467.079833984375,0.2585409581661224,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295110821723938,0.2842595279216766,0.2600661814212799,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235706925392152,0.5857952833175659,0.5571403503417969,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.979730486869812,0.6943330764770508,0.4855565428733825,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.807889997959137,0.3899164199829101,0.3731987178325653,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190295457839966,0.2711187303066253,1.2400532960891724,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697772145271301,1.0,1.0,0.0,1.0,-3.50203013420105,3.502020359039306,9.871256224869285e-06,2.7088685035705566,0.3685641884803772,0.3685641884803772,0.0,216.34825134277344,192.0,11056.0966796875,-0.0,3750.936279296875,1.0,283.1499938964844,287.7442321777344,289.7800598144531,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18001.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864222705364227,1.0,0.0,0.0,0.5752825140953064,0.5752862095832825,2.20828830777009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.76513671875,0.0,26.61247634887696,1895.4371337890625,0.0,466.98236083984375,0.2585313320159912,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295110821723938,0.2842595279216766,0.2600661814212799,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235706925392152,0.5857952833175659,0.5571403503417969,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.979730486869812,0.6943330764770508,0.4855565428733825,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.807889997959137,0.3899164199829101,0.3731987178325653,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190295457839966,0.2711187303066253,1.2400532960891724,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697772145271301,1.0,1.0,0.0,1.0,-3.50203013420105,3.502020359039306,9.871256224869285e-06,2.7088685035705566,0.3685641884803772,0.3685641884803772,0.0,216.34825134277344,192.0,11056.0966796875,-0.0,3750.936279296875,1.0,283.1499938964844,287.7442321777344,289.7800598144531,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18001.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864222705364227,1.0,0.0,0.0,0.5752825140953064,0.5752862095832825,2.20828830777009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.76513671875,0.0,26.61247634887696,1895.4371337890625,0.0,466.98236083984375,0.2585313320159912,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396554350852966,0.2843104302883148,0.2596646249294281,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395314455032348,0.5850865244865417,0.5560093522071838,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938041567802428,0.6986750364303589,0.4882096648216247,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.819853663444519,0.3901927173137665,0.3729895055294037,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308009147644,0.2714549601078033,1.239313721656799,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637040972709656,1.0,1.0,0.0,1.0,-3.502236843109131,3.5022268295288086,9.872221198747866e-06,2.7089552879333496,0.3682593405246734,0.3682593405246734,0.0,204.446533203125,180.0,11041.046875,-0.0,3680.271728515625,1.0,283.1499938964844,287.7420959472656,289.78985595703125,290.63250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861580431461334,1.0,0.0,0.0,0.5747324228286743,0.5747361183166504,2.204067151012623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.576171875,0.0,26.58333778381348,1895.4371337890625,0.0,466.2379760742188,0.2584860622882843,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396554350852966,0.2843104302883148,0.2596646249294281,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395314455032348,0.5850865244865417,0.5560093522071838,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938041567802428,0.6986750364303589,0.4882096648216247,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.819853663444519,0.3901927173137665,0.3729895055294037,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308009147644,0.2714549601078033,1.239313721656799,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637040972709656,1.0,1.0,0.0,1.0,-3.502236843109131,3.5022268295288086,9.872221198747866e-06,2.7089552879333496,0.3682593405246734,0.3682593405246734,0.0,204.446533203125,180.0,11041.046875,-0.0,3680.271728515625,1.0,283.1499938964844,287.7420959472656,289.78985595703125,290.63250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861580431461334,1.0,0.0,0.0,0.5747324228286743,0.5747361183166504,2.204067151012623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.576171875,0.0,26.58333778381348,1895.4371337890625,0.0,466.2379760742188,0.2584860622882843,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450044751167297,0.2843332588672638,0.2594738304615021,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476276636123656,0.5847245454788208,0.5554497241973877,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008699774742126,0.4884074926376343,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258690237998962,0.3903251886367798,0.3728925287723541,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346011996269226,0.2716235518455505,1.2390069961547852,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605831384658813,1.0,1.0,0.0,1.0,-3.5011649131774902,3.501155138015747,9.866419532045256e-06,2.708214044570923,0.3680430650711059,0.3680430650711059,0.0,198.70703125,180.0,11030.4052734375,-0.0,3643.2373046875,1.0,283.1499938964844,287.7411193847656,289.7944030761719,290.636474609375,293.1499938964844,293.1499938964844,283.1499938964844,18008.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859428405761719,1.0,0.0,0.0,0.5743251442909241,0.5743288397789001,2.2009446709603253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.111572265625,0.0,26.560760498046875,1895.4371337890625,0.0,465.6325988769531,0.2584486305713653,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489493489265442,0.2843175232410431,0.2593305706977844,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533104300498962,0.5843216180801392,0.5549391508102417,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036108374595642,0.4807795286178589,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302554488182068,0.3904193043708801,0.3728452026844024,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385130524635315,0.2717607617378235,1.2389545440673828,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569033861160278,1.0,1.0,0.0,1.0,-3.491044282913208,3.491034507751465,9.809904440771788e-06,2.7005484104156494,0.3677327334880829,0.3677327334880829,0.0,194.28347778320312,183.0,11007.3125,-0.0,3592.1591796875,1.0,283.1499938964844,287.7389831542969,289.7987365722656,290.6399841308594,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856789112091064,1.0,0.0,0.0,0.5737744569778442,0.5737781524658203,2.1967258234667497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.6201171875,0.0,26.53041076660156,1895.4371337890625,0.0,464.891357421875,0.2583982646465301,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528978586196899,0.2842745184898376,0.2591532170772552,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585734009742736,0.5834877490997314,0.5540184378623962,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103937268257141,0.4726473391056061,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346905708312988,0.3905930519104004,0.3728640675544739,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745725631714,0.2720686793327331,1.23957097530365,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536646485328674,1.0,1.0,0.0,1.0,-3.48067307472229,3.480663299560547,9.750770004757214e-06,2.692180871963501,0.3668965995311737,0.3668965995311737,0.0,189.9795837402344,186.0,10966.4453125,-0.0,3541.45703125,1.0,283.1499938964844,287.7325439453125,289.80584716796875,290.64434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848446249961853,1.0,0.0,0.0,0.5721468925476074,0.5721505880355835,2.184281200356964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.791748046875,0.0,26.43880653381348,1895.4371337890625,0.0,462.5558776855469,0.258243590593338,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528978586196899,0.2842745184898376,0.2591532170772552,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585734009742736,0.5834877490997314,0.5540184378623962,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103937268257141,0.4726473391056061,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346905708312988,0.3905930519104004,0.3728640675544739,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745725631714,0.2720686793327331,1.23957097530365,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536646485328674,1.0,1.0,0.0,1.0,-3.48067307472229,3.480663299560547,9.750770004757214e-06,2.692180871963501,0.3668965995311737,0.3668965995311737,0.0,189.9795837402344,186.0,10966.4453125,-0.0,3541.45703125,1.0,283.1499938964844,287.7325439453125,289.80584716796875,290.64434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848446249961853,1.0,0.0,0.0,0.5721468925476074,0.5721505880355835,2.184281200356964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.791748046875,0.0,26.43880653381348,1895.4371337890625,0.0,462.5558776855469,0.258243590593338,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7540000677108765,0.2842444181442261,0.2590884864330292,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598669409751892,0.5829795598983765,0.553503692150116,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144078016281128,0.4703963994979858,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359726667404175,0.3906889259815216,0.3729156851768493,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438176870346069,0.2722666561603546,1.240248203277588,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527996063232422,1.0,1.0,0.0,1.0,-3.4781408309936523,3.478131055831909,9.736289030115586e-06,2.690112352371216,0.366315484046936,0.366315484046936,0.0,188.8148651123047,186.0,10942.896484375,-0.0,3528.4404296875,1.0,283.1499938964844,287.7308044433594,289.8094787597656,290.64605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841223657131195,1.0,0.0,0.0,0.570980429649353,0.5709841251373291,2.1753841394911443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.193359375,0.0,26.371068954467773,1895.4371337890625,0.0,460.5437622070313,0.2581244707107544,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543626427650452,0.2842235863208771,0.2590572834014892,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602041840553284,0.5826405882835388,0.5531728863716125,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169819474220276,0.4696423709392547,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364243507385254,0.3907509744167328,0.3729612827301025,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442939877510071,0.2724006772041321,1.2407782077789309,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525543332099915,1.0,1.0,0.0,1.0,-3.477488279342652,3.477478504180908,9.732460057421122e-06,2.689542531967163,0.3658961355686188,0.3658961355686188,0.0,188.4331970214844,189.0,10927.0615234375,-0.0,3524.606201171875,1.0,283.1499938964844,287.7303161621094,289.8118591308594,290.6471252441406,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835780560970306,1.0,0.0,0.0,0.5701308250427246,0.5701345205307007,2.168915003153416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.886962890625,0.0,26.321224212646484,1895.4371337890625,0.0,459.0333557128906,0.2580356001853943,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542494535446167,0.2841681241989136,0.2590110599994659,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596299529075624,0.5817961096763611,0.5523834824562073,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230231761932373,0.4697760343551636,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364521861076355,0.3909024894237518,0.3731070458889007,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445122003555298,0.272734671831131,1.2422854900360107,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528308987617493,1.0,1.0,0.0,1.0,-3.478627920150757,3.4786181449890137,9.738459993968718e-06,2.69028377532959,0.3647385239601135,0.3647385239601135,0.0,188.53909301757807,192.0,10886.2861328125,-0.0,3527.981201171875,1.0,283.1499938964844,287.73095703125,289.8178405761719,290.6497802734375,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820976257324219,1.0,0.0,0.0,0.5677661895751953,0.5677698850631714,2.150961009306229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.046875,0.0,26.181293487548828,1895.4371337890625,0.0,454.9507751464844,0.2577829957008362,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542494535446167,0.2841681241989136,0.2590110599994659,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596299529075624,0.5817961096763611,0.5523834824562073,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230231761932373,0.4697760343551636,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364521861076355,0.3909024894237518,0.3731070458889007,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445122003555298,0.272734671831131,1.2422854900360107,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528308987617493,1.0,1.0,0.0,1.0,-3.478627920150757,3.4786181449890137,9.738459993968718e-06,2.69028377532959,0.3647385239601135,0.3647385239601135,0.0,188.53909301757807,192.0,10886.2861328125,-0.0,3527.981201171875,1.0,283.1499938964844,287.73095703125,289.8178405761719,290.6497802734375,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820976257324219,1.0,0.0,0.0,0.5677661895751953,0.5677698850631714,2.150961009306229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.046875,0.0,26.181293487548828,1895.4371337890625,0.0,454.9507751464844,0.2577829957008362,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531175017356873,0.2841042876243591,0.2589930295944214,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576292037963868,0.5809563994407654,0.5516347289085388,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285565137863159,0.4719286859035492,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353821039199829,0.3910507261753082,0.3732856810092926,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.743749737739563,0.2730574607849121,1.2439274787902832,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.653988778591156,1.0,1.0,0.0,1.0,-3.4824819564819336,3.4824721813201904,9.759733984537888e-06,2.693147897720337,0.3634258210659027,0.3634258210659027,0.0,189.70462036132807,195.0,10842.6884765625,-0.0,3544.199462890625,1.0,283.1499938964844,287.7334899902344,289.8236694335937,290.6522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805809259414673,1.0,0.0,0.0,0.5650710463523865,0.5650747418403625,2.1305885056222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.504150390625,0.0,26.02085494995117,1895.4371337890625,0.0,450.806640625,0.2574903964996338,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531175017356873,0.2841042876243591,0.2589930295944214,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576292037963868,0.5809563994407654,0.5516347289085388,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285565137863159,0.4719286859035492,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353821039199829,0.3910507261753082,0.3732856810092926,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.743749737739563,0.2730574607849121,1.2439274787902832,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.653988778591156,1.0,1.0,0.0,1.0,-3.4824819564819336,3.4824721813201904,9.759733984537888e-06,2.693147897720337,0.3634258210659027,0.3634258210659027,0.0,189.70462036132807,195.0,10842.6884765625,-0.0,3544.199462890625,1.0,283.1499938964844,287.7334899902344,289.8236694335937,290.6522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805809259414673,1.0,0.0,0.0,0.5650710463523865,0.5650747418403625,2.1305885056222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.504150390625,0.0,26.02085494995117,1895.4371337890625,0.0,450.806640625,0.2574903964996338,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522914409637451,0.2840680778026581,0.2589895129203796,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562522768974304,0.5805376172065735,0.5512710809707642,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311638593673706,0.4735299348831177,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345672488212585,0.3911238014698028,0.3733835518360138,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431156635284424,0.2732128500938415,1.2447686195373535,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547945737838745,1.0,1.0,0.0,1.0,-3.4850950241088867,3.485085248947144,9.774245881999375e-06,2.6951169967651367,0.3627093732357025,0.3627093732357025,0.0,190.5649871826172,195.0,10819.4697265625,-0.0,3555.631103515625,1.0,283.1499938964844,287.7352600097656,289.82635498046875,290.6531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479830652475357,1.0,0.0,0.0,0.5635986328125,0.5636023283004761,2.1194995980522435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.777587890625,0.0,25.933074951171875,1895.4371337890625,0.0,448.77093505859375,0.2573296129703522,1.0,0.0,3.0,1.0,0.0
