time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513483762741089,0.2840287387371063,0.2589876353740692,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546969532966614,0.5801191329956055,0.5509124398231506,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.733685314655304,0.4753752648830414,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336262106895447,0.3911961019039154,0.373485267162323,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423666715621948,0.2733641564846039,1.2456133365631104,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557050943374634,1.0,1.0,0.0,1.0,-3.48801851272583,3.488008737564087,9.790520380192902e-06,2.697329521179199,0.3619530200958252,0.3619530200958252,0.0,191.5563201904297,198.0,10795.1826171875,-0.0,3568.611083984375,1.0,283.1499938964844,287.7373046875,289.8287658691406,290.65386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790846109390259,1.0,0.0,0.0,0.5620452165603638,0.5620489120483398,2.1078321310596948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.682373046875,0.0,25.84046936035156,1895.4371337890625,0.0,446.7559814453125,0.2571596205234527,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492173910140991,0.2839407622814178,0.258985310792923,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511874318122864,0.5792819261550903,0.5502053499221802,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385105490684509,0.4796018600463867,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314783573150635,0.391338437795639,0.3736968338489532,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406256198883057,0.2736552655696869,1.2472987174987793,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577552556991577,1.0,1.0,0.0,1.0,-3.494529962539673,3.4945199489593506,9.826866516959852e-06,2.7022762298583984,0.3603160679340362,0.3603160679340362,0.0,193.8326568603516,201.0,10743.0244140625,-0.0,3598.000244140625,1.0,283.1499938964844,287.7420349121094,289.8327331542969,290.6541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775763750076294,1.0,0.0,0.0,0.5586897134780884,0.5586934089660645,2.082738781439275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.193115234375,0.0,25.640655517578125,1895.4371337890625,0.0,442.7106323242188,0.2567921876907348,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492173910140991,0.2839407622814178,0.258985310792923,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511874318122864,0.5792819261550903,0.5502053499221802,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385105490684509,0.4796018600463867,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314783573150635,0.391338437795639,0.3736968338489532,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406256198883057,0.2736552655696869,1.2472987174987793,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577552556991577,1.0,1.0,0.0,1.0,-3.494529962539673,3.4945199489593506,9.826866516959852e-06,2.7022762298583984,0.3603160679340362,0.3603160679340362,0.0,193.8326568603516,201.0,10743.0244140625,-0.0,3598.000244140625,1.0,283.1499938964844,287.7420349121094,289.8327331542969,290.6541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775763750076294,1.0,0.0,0.0,0.5586897134780884,0.5586934089660645,2.082738781439275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.193115234375,0.0,25.640655517578125,1895.4371337890625,0.0,442.7106323242188,0.2567921876907348,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468793988227844,0.2838407456874847,0.2589813470840454,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473026990890504,0.5784432291984558,0.5495069622993469,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430890202522278,0.4843233227729797,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291011452674866,0.3914776742458343,0.3739153146743774,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386749386787415,0.2739326953887939,1.248966932296753,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600165367126465,1.0,1.0,0.0,1.0,-3.501633405685425,3.5016233921051025,9.866639629763084e-06,2.7076892852783203,0.3585022091865539,0.3585022091865539,0.0,196.39010620117188,204.0,10685.5478515625,-0.0,3630.6220703125,1.0,283.1499938964844,287.7474975585937,289.8352966308594,290.6527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759841859340668,1.0,0.0,0.0,0.5549848079681396,0.554988443851471,2.0552072044210945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.711181640625,0.0,25.42058753967285,1895.4371337890625,0.0,438.4805603027344,0.256386786699295,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468793988227844,0.2838407456874847,0.2589813470840454,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473026990890504,0.5784432291984558,0.5495069622993469,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430890202522278,0.4843233227729797,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291011452674866,0.3914776742458343,0.3739153146743774,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386749386787415,0.2739326953887939,1.248966932296753,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600165367126465,1.0,1.0,0.0,1.0,-3.501633405685425,3.5016233921051025,9.866639629763084e-06,2.7076892852783203,0.3585022091865539,0.3585022091865539,0.0,196.39010620117188,204.0,10685.5478515625,-0.0,3630.6220703125,1.0,283.1499938964844,287.7474975585937,289.8352966308594,290.6527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759841859340668,1.0,0.0,0.0,0.5549848079681396,0.554988443851471,2.0552072044210945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.711181640625,0.0,25.42058753967285,1895.4371337890625,0.0,438.4805603027344,0.256386786699295,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444431781768799,0.2837302088737488,0.2589736580848694,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9431955218315125,0.5776025652885437,0.5488131046295166,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474664449691772,0.4893348813056946,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266069889068604,0.3916142284870147,0.3741374611854553,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.736619234085083,0.2741995751857757,1.2506144046783447,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624023914337158,1.0,1.0,0.0,1.0,-3.509066343307495,3.509056329727173,9.908371794153936e-06,2.7133634090423584,0.3565011918544769,0.3565011918544769,0.0,199.12506103515625,207.0,10622.2724609375,-0.0,3665.241943359375,1.0,283.1499938964844,287.7535705566406,289.8365478515625,290.6495056152344,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742418825626373,1.0,0.0,0.0,0.5509169101715088,0.5509206056594849,2.025189793641857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.031494140625,0.0,25.179792404174805,1895.4371337890625,0.0,433.898681640625,0.255942702293396,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444431781768799,0.2837302088737488,0.2589736580848694,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9431955218315125,0.5776025652885437,0.5488131046295166,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474664449691772,0.4893348813056946,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266069889068604,0.3916142284870147,0.3741374611854553,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.736619234085083,0.2741995751857757,1.2506144046783447,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624023914337158,1.0,1.0,0.0,1.0,-3.509066343307495,3.509056329727173,9.908371794153936e-06,2.7133634090423584,0.3565011918544769,0.3565011918544769,0.0,199.12506103515625,207.0,10622.2724609375,-0.0,3665.241943359375,1.0,283.1499938964844,287.7535705566406,289.8365478515625,290.6495056152344,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742418825626373,1.0,0.0,0.0,0.5509169101715088,0.5509206056594849,2.025189793641857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.031494140625,0.0,25.179792404174805,1895.4371337890625,0.0,433.898681640625,0.255942702293396,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419744729995728,0.2836109101772308,0.2589615285396576,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.938969075679779,0.5767602324485779,0.5481215715408325,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516720294952393,0.494508683681488,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240623474121094,0.3917489945888519,0.3743616938591003,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345219850540161,0.2744588255882263,1.2522437572479248,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648596525192261,1.0,1.0,0.0,1.0,-3.516672849655152,3.516662836074829,9.951186257239897e-06,2.7191765308380127,0.3543011546134949,0.3543011546134949,0.0,201.97244262695312,210.0,10552.78515625,-0.0,3701.10400390625,1.0,283.1499938964844,287.7602233886719,289.83648681640625,290.6445007324219,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723040163516998,1.0,0.0,0.0,0.546469509601593,0.5464732050895691,1.9926240213408164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.985107421875,0.0,24.917613983154297,1895.4371337890625,0.0,428.8595886230469,0.2554588317871094,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419744729995728,0.2836109101772308,0.2589615285396576,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.938969075679779,0.5767602324485779,0.5481215715408325,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516720294952393,0.494508683681488,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240623474121094,0.3917489945888519,0.3743616938591003,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345219850540161,0.2744588255882263,1.2522437572479248,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648596525192261,1.0,1.0,0.0,1.0,-3.516672849655152,3.516662836074829,9.951186257239897e-06,2.7191765308380127,0.3543011546134949,0.3543011546134949,0.0,201.97244262695312,210.0,10552.78515625,-0.0,3701.10400390625,1.0,283.1499938964844,287.7602233886719,289.83648681640625,290.6445007324219,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723040163516998,1.0,0.0,0.0,0.546469509601593,0.5464732050895691,1.9926240213408164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.985107421875,0.0,24.917613983154297,1895.4371337890625,0.0,428.8595886230469,0.2554588317871094,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407407760620117,0.2835484743118286,0.2589538395404815,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.936834454536438,0.5763387084007263,0.5477763414382935,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537156343460083,0.4971301853656769,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227836489677429,0.3918160498142242,0.374474436044693,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334702610969543,0.2745864391326904,1.2530531883239746,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661044359207153,1.0,1.0,0.0,1.0,-3.5205109119415283,3.520500898361206,9.972829502657987e-06,2.722111463546753,0.353121280670166,0.353121280670166,0.0,203.4248809814453,210.0,10515.5595703125,-0.0,3719.348876953125,1.0,283.1499938964844,287.7637634277344,289.83599853515625,290.641357421875,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471250832080841,1.0,0.0,0.0,0.5440952777862549,0.544098973274231,1.9753471747208096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.01220703125,0.0,24.778133392333984,1895.4371337890625,0.0,426.1458129882813,0.2552012801170349,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395129203796387,0.2834846079349518,0.2589451968669891,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346967339515686,0.5759178400039673,0.5474318861961365,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557240724563599,0.4997633099555969,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215058445930481,0.3918831646442413,0.3745876252651214,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324216365814209,0.2747132182121277,1.253860354423523,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673555374145508,1.0,1.0,0.0,1.0,-3.5243608951568604,3.524350881576538,9.994564607040957e-06,2.725055932998657,0.3518886268138885,0.3518886268138885,0.0,204.89051818847656,213.0,10476.69921875,-0.0,3737.739501953125,1.0,283.1499938964844,287.7674560546875,289.83526611328125,290.6377868652344,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701429009437561,1.0,0.0,0.0,0.5416236519813538,0.5416272878646851,1.957441142508287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.421875,0.0,24.63327980041504,1895.4371337890625,0.0,423.3097839355469,0.2549337148666382,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370830774307251,0.2833532094955444,0.2589254379272461,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304358959197998,0.5750786662101746,0.5467463135719299,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596398591995239,0.5050438642501831,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189605474472046,0.3920181691646576,0.3748156130313873,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303421497344971,0.27496537566185,1.2554717063903809,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698688864707947,1.0,1.0,0.0,1.0,-3.532076835632324,3.532066822052002,1.0038203981821424e-05,2.730959415435791,0.349257081747055,0.349257081747055,0.0,207.85079956054688,216.0,10393.849609375,-0.0,3774.849609375,1.0,283.1499938964844,287.7752685546875,289.8329162597656,290.6294250488281,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677567183971405,1.0,0.0,0.0,0.5363763570785522,0.5363799929618835,1.9196971123847103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.294921875,0.0,24.326997756958008,1895.4371337890625,0.0,417.2660827636719,0.2543677687644958,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370830774307251,0.2833532094955444,0.2589254379272461,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304358959197998,0.5750786662101746,0.5467463135719299,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596398591995239,0.5050438642501831,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189605474472046,0.3920181691646576,0.3748156130313873,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303421497344971,0.27496537566185,1.2554717063903809,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698688864707947,1.0,1.0,0.0,1.0,-3.532076835632324,3.532066822052002,1.0038203981821424e-05,2.730959415435791,0.349257081747055,0.349257081747055,0.0,207.85079956054688,216.0,10393.849609375,-0.0,3774.849609375,1.0,283.1499938964844,287.7752685546875,289.8329162597656,290.6294250488281,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677567183971405,1.0,0.0,0.0,0.5363763570785522,0.5363799929618835,1.9196971123847103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.294921875,0.0,24.326997756958008,1895.4371337890625,0.0,417.2660827636719,0.2543677687644958,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354547381401062,0.2832616567611694,0.2589103579521179,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275651574134828,0.5745096206665039,0.5462822318077087,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622272372245789,0.508633553981781,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172411918640137,0.3921113014221191,0.3749722242355346,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289460897445679,0.2751366198062897,1.2565679550170898,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715819835662842,1.0,1.0,0.0,1.0,-3.537325620651245,3.537315607070923,1.0067945368064102e-05,2.734976291656494,0.3473331928253174,0.3473331928253174,0.0,209.87945556640625,216.0,10333.431640625,-0.0,3800.270263671875,1.0,283.1499938964844,287.78094482421875,289.8306579589844,290.622802734375,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659963846206665,1.0,0.0,0.0,0.5325654149055481,0.5325691103935242,1.8925154776638923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.569580078125,0.0,24.10561752319336,1895.4371337890625,0.0,412.8631591796875,0.2539585828781128,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.734696090221405,0.2832181453704834,0.2589029669761657,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262254238128662,0.5742422342300415,0.5460643768310547,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634259462356567,0.5103198289871216,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164359331130981,0.3921556174755096,0.3750464618206024,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282950282096863,0.2752173542976379,1.2570847272872925,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723882555961609,1.0,1.0,0.0,1.0,-3.539793968200684,3.5397839546203613,1.0081947948492598e-05,2.736865282058716,0.346391499042511,0.346391499042511,0.0,210.83706665039065,219.0,10303.8955078125,-0.0,3812.27099609375,1.0,283.1499938964844,287.78369140625,289.8294372558594,290.6194152832031,293.1499938964844,293.1499938964844,283.1499938964844,18073.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651329219341278,1.0,0.0,0.0,0.5307083129882812,0.5307119488716125,1.8793395284433245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.462646484375,0.0,23.998056411743164,1895.4371337890625,0.0,410.7205505371094,0.2537597417831421,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323574423789978,0.2830808758735657,0.2588787376880646,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220970273017884,0.5734092593193054,0.545386016368866,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670892477035522,0.5155709981918335,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139356374740601,0.3922972083091736,0.3752813339233398,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262861728668213,0.2754710912704468,1.2587060928344729,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749064922332764,1.0,1.0,0.0,1.0,-3.5474987030029297,3.5474886894226074,1.0125719200004824e-05,2.742762565612793,0.3432818651199341,0.3432818651199341,0.0,213.83837890625,222.0,10206.646484375,-0.0,3849.904541015625,1.0,283.1499938964844,287.792724609375,289.8248596191406,290.6076965332031,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622659385204315,1.0,0.0,0.0,0.5246126651763916,0.5246163010597229,1.8364158194117408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.86572265625,0.0,23.646514892578125,1895.4371337890625,0.0,403.6857604980469,0.2531096935272217,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323574423789978,0.2830808758735657,0.2588787376880646,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220970273017884,0.5734092593193054,0.545386016368866,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670892477035522,0.5155709981918335,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139356374740601,0.3922972083091736,0.3752813339233398,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262861728668213,0.2754710912704468,1.2587060928344729,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749064922332764,1.0,1.0,0.0,1.0,-3.5474987030029297,3.5474886894226074,1.0125719200004824e-05,2.742762565612793,0.3432818651199341,0.3432818651199341,0.0,213.83837890625,222.0,10206.646484375,-0.0,3849.904541015625,1.0,283.1499938964844,287.792724609375,289.8248596191406,290.6076965332031,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622659385204315,1.0,0.0,0.0,0.5246126651763916,0.5246163010597229,1.8364158194117408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.86572265625,0.0,23.646514892578125,1895.4371337890625,0.0,403.6857604980469,0.2531096935272217,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300684452056885,0.2829426527023315,0.2588537037372589,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.918077826499939,0.572580873966217,0.5447119474411011,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706343531608582,0.5207849740982056,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114594221115112,0.3924446702003479,0.3755216598510742,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.724317729473114,0.2757282257080078,1.2603422403335571,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774198412895203,1.0,1.0,0.0,1.0,-3.555187225341797,3.5551769733428955,1.0169494998990558e-05,2.748648166656494,0.33991739153862,0.33991739153862,0.0,216.84783935546875,225.0,10101.9189453125,-0.0,3887.699462890625,1.0,283.1499938964844,287.80242919921875,289.8191223144531,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591476023197174,1.0,0.0,0.0,0.5180826783180237,0.5180863738059998,1.7909838945229243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.439208984375,0.0,23.27247810363769,1895.4371337890625,0.0,396.16998291015625,0.2524179220199585,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300684452056885,0.2829426527023315,0.2588537037372589,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.918077826499939,0.572580873966217,0.5447119474411011,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706343531608582,0.5207849740982056,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114594221115112,0.3924446702003479,0.3755216598510742,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.724317729473114,0.2757282257080078,1.2603422403335571,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774198412895203,1.0,1.0,0.0,1.0,-3.555187225341797,3.5551769733428955,1.0169494998990558e-05,2.748648166656494,0.33991739153862,0.33991739153862,0.0,216.84783935546875,225.0,10101.9189453125,-0.0,3887.699462890625,1.0,283.1499938964844,287.80242919921875,289.8191223144531,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591476023197174,1.0,0.0,0.0,0.5180826783180237,0.5180863738059998,1.7909838945229243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.439208984375,0.0,23.27247810363769,1895.4371337890625,0.0,396.16998291015625,0.2524179220199585,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289422154426575,0.2828735411167145,0.2588411271572113,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.9161167740821838,0.5721688270568848,0.5443768501281738,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723624110221863,0.5233753323554993,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102295994758606,0.3925211727619171,0.375644326210022,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233487367630005,0.2758585512638092,1.2611678838729858,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.678674042224884,1.0,1.0,0.0,1.0,-3.559026002883911,3.5590157508850098,1.0191388355451636e-05,2.751587152481079,0.3381339013576507,0.3381339013576507,0.0,218.3541259765625,225.0,10046.638671875,-0.0,3906.6494140625,1.0,283.1499938964844,287.8075256347656,289.8157958984375,290.5869140625,293.1499938964844,293.1499938964844,283.1499938964844,18086.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574875235557556,1.0,0.0,0.0,0.5146487951278687,0.5146524310112,1.7673206897939053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.619140625,0.0,23.07685661315918,1895.4371337890625,0.0,392.2255554199219,0.2520561218261719,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278276085853577,0.2828045487403869,0.2588286995887756,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141914248466492,0.5717582702636719,0.5440431833267212,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740592360496521,0.5259541869163513,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090044856071472,0.3925993740558624,0.3757687211036682,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223895192146301,0.2759902775287628,1.2619993686676023,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799265146255493,1.0,1.0,0.0,1.0,-3.562861680984497,3.562851667404175,1.0213288987870328e-05,2.7545244693756104,0.3362847864627838,0.3362847864627838,0.0,219.8610992431641,228.0,9989.4912109375,-0.0,3925.634033203125,1.0,283.1499938964844,287.8127746582031,289.81219482421875,290.5791015625,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557637870311737,1.0,0.0,0.0,0.5111089944839478,0.511112630367279,1.7430929588613253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.10205078125,0.0,22.875951766967773,1895.4371337890625,0.0,388.170654296875,0.2516845166683197,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256296873092651,0.2826656997203827,0.2588034868240356,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104565978050232,0.5709407329559326,0.5433796048164368,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773005962371826,0.5310772061347961,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065618872642517,0.3927557468414306,0.3760194480419159,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204981446266174,0.2762576937675476,1.263680934906006,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824256777763367,1.0,1.0,0.0,1.0,-3.570520639419556,3.5705103874206543,1.0257092981191818e-05,2.7603907585144043,0.3323794901371002,0.3323794901371002,0.0,222.8767242431641,231.0,9869.3681640625,-0.0,3963.695556640625,1.0,283.1499938964844,287.82379150390625,289.8041381835937,290.56219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521147906780243,1.0,0.0,0.0,0.5037014484405518,0.5037050843238831,1.6929334378801286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.879638671875,0.0,22.45804977416992,1895.4371337890625,0.0,379.7212524414063,0.2509115636348724,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256296873092651,0.2826656997203827,0.2588034868240356,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104565978050232,0.5709407329559326,0.5433796048164368,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773005962371826,0.5310772061347961,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065618872642517,0.3927557468414306,0.3760194480419159,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204981446266174,0.2762576937675476,1.263680934906006,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824256777763367,1.0,1.0,0.0,1.0,-3.570520639419556,3.5705103874206543,1.0257092981191818e-05,2.7603907585144043,0.3323794901371002,0.3323794901371002,0.0,222.8767242431641,231.0,9869.3681640625,-0.0,3963.695556640625,1.0,283.1499938964844,287.82379150390625,289.8041381835937,290.56219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521147906780243,1.0,0.0,0.0,0.5037014484405518,0.5037050843238831,1.6929334378801286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.879638671875,0.0,22.45804977416992,1895.4371337890625,0.0,379.7212524414063,0.2509115636348724,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234668135643005,0.2825251519680023,0.2587768733501434,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068894982337952,0.570127546787262,0.5427201390266418,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803226113319397,0.5361564755439758,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041275143623352,0.3929086327552795,0.3762673437595367,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186378836631775,0.2765297293663025,1.265384554862976,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849159598350525,1.0,1.0,0.0,1.0,-3.578153133392334,3.5781428813934326,1.0300849680788817e-05,2.76624059677124,0.3281883895397186,0.3281883895397186,0.0,225.89483642578125,234.0,9741.302734375,-0.0,4001.85595703125,1.0,283.1499938964844,287.8354797363281,289.794921875,290.5434875488281,293.1499938964844,293.1499938964844,283.1499938964844,18097.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481868743896484,1.0,0.0,0.0,0.495849460363388,0.4959176480770111,1.640563951355034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.842529296875,0.0,22.021461486816406,1895.4371337890625,0.0,370.8247985839844,0.250101625919342,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234668135643005,0.2825251519680023,0.2587768733501434,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068894982337952,0.570127546787262,0.5427201390266418,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803226113319397,0.5361564755439758,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041275143623352,0.3929086327552795,0.3762673437595367,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186378836631775,0.2765297293663025,1.265384554862976,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849159598350525,1.0,1.0,0.0,1.0,-3.578153133392334,3.5781428813934326,1.0300849680788817e-05,2.76624059677124,0.3281883895397186,0.3281883895397186,0.0,225.89483642578125,234.0,9741.302734375,-0.0,4001.85595703125,1.0,283.1499938964844,287.8354797363281,289.794921875,290.5434875488281,293.1499938964844,293.1499938964844,283.1499938964844,18097.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481868743896484,1.0,0.0,0.0,0.495849460363388,0.4959176480770111,1.640563951355034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.842529296875,0.0,22.021461486816406,1895.4371337890625,0.0,370.8247985839844,0.250101625919342,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213358879089355,0.282385379076004,0.258750170469284,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035119414329528,0.5693217515945435,0.5420665740966797,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831956744194031,0.5411881804466248,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017416596412659,0.393064945936203,0.3765163719654083,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168062925338745,0.2768076658248901,1.2671115398406982,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.687397301197052,1.0,1.0,0.0,1.0,-3.5857653617858887,3.585754871368408,1.0344596375944091e-05,2.7720797061920166,0.3237071931362152,0.3237071931362152,0.0,228.9131774902344,237.0,9603.927734375,-0.0,4040.116455078125,1.0,283.1499938964844,287.8479919433594,289.7845764160156,290.5232238769531,293.1499938964844,293.1499938964844,283.1499938964844,18092.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439924657344818,1.0,0.0,0.0,0.4874466061592102,0.48938849568367,1.5854318746733043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.8408203125,0.0,21.635189056396484,1895.4371337890625,0.0,361.5443115234375,0.24931301176548,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213358879089355,0.282385379076004,0.258750170469284,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035119414329528,0.5693217515945435,0.5420665740966797,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831956744194031,0.5411881804466248,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017416596412659,0.393064945936203,0.3765163719654083,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168062925338745,0.2768076658248901,1.2671115398406982,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.687397301197052,1.0,1.0,0.0,1.0,-3.5857653617858887,3.585754871368408,1.0344596375944091e-05,2.7720797061920166,0.3237071931362152,0.3237071931362152,0.0,228.9131774902344,237.0,9603.927734375,-0.0,4040.116455078125,1.0,283.1499938964844,287.8479919433594,289.7845764160156,290.5232238769531,293.1499938964844,293.1499938964844,283.1499938964844,18092.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439924657344818,1.0,0.0,0.0,0.4874466061592102,0.48938849568367,1.5854318746733043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.8408203125,0.0,21.635189056396484,1895.4371337890625,0.0,361.5443115234375,0.24931301176548,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192263603210449,0.2822508811950683,0.2587275505065918,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002887010574341,0.5685290098190308,0.5414242744445801,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859564423561096,0.5460979342460632,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994042038917542,0.3932327330112457,0.3767748475074768,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149943113327026,0.2770957350730896,1.268880844116211,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898670792579651,1.0,1.0,0.0,1.0,-3.593311548233032,3.593301296234131,1.038808659359347e-05,2.777878761291504,0.3189336955547333,0.3189336955547333,0.0,231.9398651123047,240.0,9455.9287109375,-0.0,4078.40673828125,1.0,283.1499938964844,287.8617248535156,289.77325439453125,290.5014953613281,293.1499938964844,293.1499938964844,283.1499938964844,18069.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395601153373718,1.0,0.0,0.0,0.4784159362316131,0.4871958196163177,1.5272309639158266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.171630859375,0.0,21.436452865600582,1895.4371337890625,0.0,351.9742431640625,0.2486918419599533,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192263603210449,0.2822508811950683,0.2587275505065918,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002887010574341,0.5685290098190308,0.5414242744445801,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859564423561096,0.5460979342460632,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994042038917542,0.3932327330112457,0.3767748475074768,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149943113327026,0.2770957350730896,1.268880844116211,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898670792579651,1.0,1.0,0.0,1.0,-3.593311548233032,3.593301296234131,1.038808659359347e-05,2.777878761291504,0.3189336955547333,0.3189336955547333,0.0,231.9398651123047,240.0,9455.9287109375,-0.0,4078.40673828125,1.0,283.1499938964844,287.8617248535156,289.77325439453125,290.5014953613281,293.1499938964844,293.1499938964844,283.1499938964844,18069.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395601153373718,1.0,0.0,0.0,0.4784159362316131,0.4871958196163177,1.5272309639158266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.171630859375,0.0,21.436452865600582,1895.4371337890625,0.0,351.9742431640625,0.2486918419599533,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181522846221924,0.2821856737136841,0.2587197721004486,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986653685569763,0.5681377649307251,0.5411097407341003,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873127460479736,0.5483364462852478,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982231378555298,0.3933217525482178,0.3769104480743408,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140685319900513,0.2772440314292907,1.269792079925537,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910861134529114,1.0,1.0,0.0,1.0,-3.596876859664917,3.5968663692474365,1.0408685739093926e-05,2.7806262969970703,0.3164332509040832,0.3164332509040832,0.0,233.48280334472656,240.0,9378.5771484375,-0.0,4097.2421875,1.0,283.1499938964844,287.8689880371094,289.76708984375,290.4898376464844,293.1499938964844,293.1499938964844,283.1499938964844,18057.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372472465038299,1.0,0.0,0.0,0.473738431930542,0.4876162111759186,1.49751340217108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.20068359375,0.0,21.40705108642578,1895.4371337890625,0.0,347.0736694335937,0.2484627962112426,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170474529266357,0.2821206748485565,0.2587144672870636,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970110416412354,0.5677485466003418,0.5407997369766235,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886738777160645,0.5502986907958984,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970145344734192,0.3934132754802704,0.3770508468151092,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.713111937046051,0.2773945927619934,1.2707239389419556,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.69228196144104,1.0,1.0,0.0,1.0,-3.600149154663086,3.600138664245605,1.0427624147268943e-05,2.7831528186798096,0.3138508796691894,0.3138508796691894,0.0,235.0603179931641,243.0,9299.41015625,-0.0,4115.552734375,1.0,283.1499938964844,287.8763122558594,289.7605285644531,290.4776306152344,293.1499938964844,293.1499938964844,283.1499938964844,18047.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348527491092682,1.0,0.0,0.0,0.4689939618110657,0.4885166883468628,1.4676684756409486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.1298828125,0.0,21.402708053588867,1895.4371337890625,0.0,342.0655517578125,0.248274341225624,1.0,0.0,3.0,1.0,0.0
