time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147346138954163,0.281987577676773,0.2587080895900726,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936054706573486,0.5669711232185364,0.5401885509490967,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984366297721864,0.7914810180664062,0.5532028675079346,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945104837417603,0.3936003148555755,0.3773426711559295,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110968828201294,0.2777008712291717,1.2726420164108276,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945708394050598,1.0,1.0,0.0,1.0,-3.605560779571533,3.6055502891540527,1.0459004442964217e-05,2.787338972091675,0.3084229230880737,0.3084229230880737,0.0,238.31407165527344,246.0,9135.759765625,-0.0,4149.8740234375,1.0,283.1499938964844,287.89080810546875,289.7462158203125,290.45135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429777055978775,1.0,0.0,0.0,0.4593147933483124,0.4905307590961456,1.407713678958089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.264892578125,0.0,21.41349029541016,1895.4371337890625,0.0,331.662109375,0.2479571849107742,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147346138954163,0.281987577676773,0.2587080895900726,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936054706573486,0.5669711232185364,0.5401885509490967,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984366297721864,0.7914810180664062,0.5532028675079346,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945104837417603,0.3936003148555755,0.3773426711559295,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110968828201294,0.2777008712291717,1.2726420164108276,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945708394050598,1.0,1.0,0.0,1.0,-3.605560779571533,3.6055502891540527,1.0459004442964217e-05,2.787338972091675,0.3084229230880737,0.3084229230880737,0.0,238.31407165527344,246.0,9135.759765625,-0.0,4149.8740234375,1.0,283.1499938964844,287.89080810546875,289.7462158203125,290.45135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429777055978775,1.0,0.0,0.0,0.4593147933483124,0.4905307590961456,1.407713678958089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.264892578125,0.0,21.41349029541016,1895.4371337890625,0.0,331.662109375,0.2479571849107742,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129577398300171,0.2818838059902191,0.258701741695404,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910387754440308,0.5663801431655884,0.5397251844406128,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973396062850952,0.7937173843383789,0.5548328161239624,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926244139671326,0.3937454521656036,0.3775684237480163,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095525860786438,0.2779393494129181,1.2741280794143677,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962241530418396,1.0,1.0,0.0,1.0,-3.6090164184570312,3.609005928039551,1.0479050615685992e-05,2.790006160736084,0.3040522038936615,0.3040522038936615,0.0,240.78494262695312,246.0,9006.5595703125,-0.0,4174.265625,1.0,283.1499938964844,287.9016418457031,289.7344055175781,290.4299621582031,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256472587585449,1.0,0.0,0.0,0.4517521858215332,0.4917043149471283,1.3617394323262031e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.846923828125,0.0,21.410886764526367,1895.4371337890625,0.0,323.4016418457031,0.2477243840694427,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124087810516357,0.2818511128425598,0.258698970079422,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902534246444702,0.5661939978599548,0.5395784378051758,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.997006058692932,0.7944343686103821,0.5553433299064636,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920506596565247,0.3937922716140747,0.3776398301124573,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090790271759033,0.2780162394046783,1.274600386619568,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2614440917969,288.4971923828125,1.0,0.6967377066612244,1.0,1.0,0.0,1.0,-3.610104560852051,3.6100940704345694,1.0485366146895103e-05,2.79084587097168,0.3026272058486938,0.3026272058486938,0.0,241.548568725586,249.0,8964.880859375,-0.0,4181.86669921875,1.0,283.1499938964844,287.90509033203125,289.73052978515625,290.4229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18037.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242944717407226,1.0,0.0,0.0,0.449319988489151,0.4919950366020202,1.3471159299172086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.205810546875,0.0,21.40675544738769,1895.4371337890625,0.0,320.7341003417969,0.2476482391357422,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.709936797618866,0.2815369367599487,0.2585963606834411,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868539929389954,0.5652437806129456,0.5388743877410889,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955081939697266,0.7972639203071594,0.5574243068695068,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895222306251526,0.3938109576702118,0.3778444528579712,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069300413131714,0.2781550288200378,1.2761213779449463,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987898945808411,1.0,1.0,0.0,1.0,-3.61371660232544,3.613706111907959,1.05064482340822e-05,2.793670177459717,0.2964153885841369,0.2964153885841369,0.0,244.81314086914065,252.0,8783.8544921875,-0.0,4211.63037109375,1.0,283.1499938964844,287.9193725585937,289.7133483886719,290.3924865722656,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418537437915802,1.0,0.0,0.0,0.4389008581638336,0.4927931129932403,1.2853646147448217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3196.73486328125,0.0,21.37077140808105,1895.4371337890625,0.0,309.5840759277344,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.709936797618866,0.2815369367599487,0.2585963606834411,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868539929389954,0.5652437806129456,0.5388743877410889,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955081939697266,0.7972639203071594,0.5574243068695068,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895222306251526,0.3938109576702118,0.3778444528579712,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069300413131714,0.2781550288200378,1.2761213779449463,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987898945808411,1.0,1.0,0.0,1.0,-3.61371660232544,3.613706111907959,1.05064482340822e-05,2.793670177459717,0.2964153885841369,0.2964153885841369,0.0,244.81314086914065,252.0,8783.8544921875,-0.0,4211.63037109375,1.0,283.1499938964844,287.9193725585937,289.7133483886719,290.3924865722656,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418537437915802,1.0,0.0,0.0,0.4389008581638336,0.4927931129932403,1.2853646147448217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3196.73486328125,0.0,21.37077140808105,1895.4371337890625,0.0,309.5840759277344,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069758772850037,0.2809635102748871,0.258262425661087,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830909132957458,0.5640369653701782,0.5379321575164795,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936897158622742,0.7998296618461609,0.559331476688385,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866042852401733,0.3935641050338745,0.3778027296066284,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043246030807495,0.2780020534992218,1.276375651359558,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006043195724487,1.0,1.0,0.0,1.0,-3.614734411239624,3.614723920822144,1.0512449080124496e-05,2.7944858074188232,0.2896876633167267,0.2896876633167267,0.0,248.28257751464844,255.0,8588.009765625,-0.0,4235.76611328125,1.0,283.1499938964844,287.932861328125,289.6933898925781,290.358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126306772232055,1.0,0.0,0.0,0.4278918802738189,0.4931130111217499,1.2216916367435717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3124.116455078125,0.0,21.310237884521484,1895.4371337890625,0.0,298.4667358398437,0.2469274252653122,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069758772850037,0.2809635102748871,0.258262425661087,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830909132957458,0.5640369653701782,0.5379321575164795,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936897158622742,0.7998296618461609,0.559331476688385,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866042852401733,0.3935641050338745,0.3778027296066284,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043246030807495,0.2780020534992218,1.276375651359558,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006043195724487,1.0,1.0,0.0,1.0,-3.614734411239624,3.614723920822144,1.0512449080124496e-05,2.7944858074188232,0.2896876633167267,0.2896876633167267,0.0,248.28257751464844,255.0,8588.009765625,-0.0,4235.76611328125,1.0,283.1499938964844,287.932861328125,289.6933898925781,290.358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126306772232055,1.0,0.0,0.0,0.4278918802738189,0.4931130111217499,1.2216916367435717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3124.116455078125,0.0,21.310237884521484,1895.4371337890625,0.0,298.4667358398437,0.2469274252653122,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054087519645691,0.2806107997894287,0.2580310106277466,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811612129211426,0.5633671283721924,0.5373935699462891,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927211999893188,0.8010364174842834,0.560230016708374,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.785082221031189,0.39337158203125,0.3777112066745758,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029293775558472,0.2778445482254028,1.2761141061782837,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014182806015015,1.0,1.0,0.0,1.0,-3.6144654750823975,3.614454984664917,1.0510908396099694e-05,2.7942864894866943,0.2861092388629913,0.2861092388629913,0.0,250.0295867919922,255.0,8484.529296875,-0.0,4245.83056640625,1.0,283.1499938964844,287.9393310546875,289.6820068359375,290.3399963378906,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409570038318634,1.0,0.0,0.0,0.4221412539482116,0.4931551814079284,1.1890745277298722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3085.656494140625,0.0,21.27312660217285,1895.4371337890625,0.0,292.8267517089844,0.2467225492000579,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038177847862244,0.2802246809005737,0.2577672898769378,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792290091514587,0.562663197517395,0.536820650100708,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.991734504699707,0.8022007346153259,0.5610980987548828,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835474610328674,0.3931440711021423,0.3775841295719147,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015025615692139,0.2776449024677276,1.2756496667861938,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.702176034450531,1.0,1.0,0.0,1.0,-3.613792657852173,3.613782167434693,1.0507011211302595e-05,2.793771982192993,0.282381534576416,0.282381534576416,0.0,251.76614379882807,258.0,8377.44140625,-0.0,4254.7451171875,1.0,283.1499938964844,287.9457397460937,289.6696472167969,290.320068359375,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064002335071563,1.0,0.0,0.0,0.416226178407669,0.4931491613388061,1.155985174250418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3045.817138671875,0.0,21.23281478881836,1895.4371337890625,0.0,287.0675048828125,0.2465095669031143,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006022930145264,0.2793699502944946,0.2571605443954468,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753926157951355,0.5611706972122192,0.5355899333953857,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319078445436,0.8044166564941406,0.5627533197402954,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804765701293945,0.39260333776474,0.3772430717945099,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985961198806763,0.2771415710449219,1.2742204666137695,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035419344902039,1.0,1.0,0.0,1.0,-3.611445188522339,3.6114346981048575,1.0493380614207126e-05,2.7919623851776123,0.2744589745998382,0.2744589745998382,0.0,255.1908264160156,261.0,8152.71923828125,-0.0,4269.57568359375,1.0,283.1499938964844,287.9584655761719,289.64215087890625,290.27655029296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996337950229645,1.0,0.0,0.0,0.4039076268672943,0.4930325448513031,1.0885730539200722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.126220703125,0.0,21.14473533630371,1895.4371337890625,0.0,275.0352478027344,0.2460629492998123,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006022930145264,0.2793699502944946,0.2571605443954468,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753926157951355,0.5611706972122192,0.5355899333953857,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319078445436,0.8044166564941406,0.5627533197402954,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804765701293945,0.39260333776474,0.3772430717945099,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985961198806763,0.2771415710449219,1.2742204666137695,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035419344902039,1.0,1.0,0.0,1.0,-3.611445188522339,3.6114346981048575,1.0493380614207126e-05,2.7919623851776123,0.2744589745998382,0.2744589745998382,0.0,255.1908264160156,261.0,8152.71923828125,-0.0,4269.57568359375,1.0,283.1499938964844,287.9584655761719,289.64215087890625,290.27655029296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996337950229645,1.0,0.0,0.0,0.4039076268672943,0.4930325448513031,1.0885730539200722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.126220703125,0.0,21.14473533630371,1895.4371337890625,0.0,275.0352478027344,0.2460629492998123,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973704695701599,0.2784227728843689,0.2564657628536224,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716164231300354,0.5595821738243103,0.5342639684677124,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877068400382996,0.8064966201782227,0.5643115043640137,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774298787117004,0.3919668793678283,0.3768063187599182,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956531405448914,0.2765232026576996,1.272242307662964,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047349214553833,1.0,1.0,0.0,1.0,-3.60798454284668,3.607974052429199,1.047327805281384e-05,2.7892863750457764,0.2658749520778656,0.2658749520778656,0.0,258.5458984375,264.0,7914.31396484375,-0.0,4280.96533203125,1.0,283.1499938964844,287.9713439941406,289.6112670898437,290.2284545898437,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921689987182617,1.0,0.0,0.0,0.390943706035614,0.492816299200058,1.0199651789832842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2873.26806640625,0.0,21.04903793334961,1895.4371337890625,0.0,262.1380615234375,0.2455933988094329,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973704695701599,0.2784227728843689,0.2564657628536224,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716164231300354,0.5595821738243103,0.5342639684677124,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877068400382996,0.8064966201782227,0.5643115043640137,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774298787117004,0.3919668793678283,0.3768063187599182,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956531405448914,0.2765232026576996,1.272242307662964,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047349214553833,1.0,1.0,0.0,1.0,-3.60798454284668,3.607974052429199,1.047327805281384e-05,2.7892863750457764,0.2658749520778656,0.2658749520778656,0.0,258.5458984375,264.0,7914.31396484375,-0.0,4280.96533203125,1.0,283.1499938964844,287.9713439941406,289.6112670898437,290.2284545898437,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921689987182617,1.0,0.0,0.0,0.390943706035614,0.492816299200058,1.0199651789832842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2873.26806640625,0.0,21.04903793334961,1895.4371337890625,0.0,262.1380615234375,0.2455933988094329,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941362023353577,0.2773977220058441,0.2556979954242706,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679066896438599,0.55791175365448,0.5328580737113953,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856632947921752,0.8084535002708435,0.5657827854156494,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.774417519569397,0.3912497460842132,0.3762902319431305,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926930546760559,0.2758104503154754,1.2698194980621338,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057846784591675,1.0,1.0,0.0,1.0,-3.603605031967163,3.6035945415496826,1.044785494741518e-05,2.785896062850952,0.2565954923629761,0.2565954923629761,0.0,261.8407897949219,267.0,7663.18359375,-0.0,4289.48974609375,1.0,283.1499938964844,287.98468017578125,289.57769775390625,290.17645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839425146579742,1.0,0.0,0.0,0.3773691058158874,0.4925349056720733,9.522921118332306e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2779.6318359375,0.0,20.94803047180176,1895.4371337890625,0.0,248.3253326416016,0.2451064586639404,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941362023353577,0.2773977220058441,0.2556979954242706,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679066896438599,0.55791175365448,0.5328580737113953,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856632947921752,0.8084535002708435,0.5657827854156494,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.774417519569397,0.3912497460842132,0.3762902319431305,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926930546760559,0.2758104503154754,1.2698194980621338,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057846784591675,1.0,1.0,0.0,1.0,-3.603605031967163,3.6035945415496826,1.044785494741518e-05,2.785896062850952,0.2565954923629761,0.2565954923629761,0.0,261.8407897949219,267.0,7663.18359375,-0.0,4289.48974609375,1.0,283.1499938964844,287.98468017578125,289.57769775390625,290.17645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839425146579742,1.0,0.0,0.0,0.3773691058158874,0.4925349056720733,9.522921118332306e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2779.6318359375,0.0,20.94803047180176,1895.4371337890625,0.0,248.3253326416016,0.2451064586639404,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909027099609375,0.2763038575649261,0.2548668384552002,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.864259660243988,0.5561679601669312,0.5313817262649536,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835970997810364,0.8102954030036926,0.5671738386154175,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.771438717842102,0.3904605507850647,0.3757047057151794,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897228360176086,0.2750165462493896,1.2670207023620603,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067145705223083,1.0,1.0,0.0,1.0,-3.5984318256378174,3.598421573638916,1.0417858902656008e-05,2.7818894386291504,0.2465942353010177,0.2465942353010177,0.0,265.08990478515625,270.0,7400.6513671875,-0.0,4295.57568359375,1.0,283.1499938964844,287.9986572265625,289.5420227050781,290.12127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374972254037857,1.0,0.0,0.0,0.3632381856441498,0.4922093152999878,8.876708257332666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2681.736328125,0.0,20.843461990356445,1895.4371337890625,0.0,233.66696166992188,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909027099609375,0.2763038575649261,0.2548668384552002,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.864259660243988,0.5561679601669312,0.5313817262649536,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835970997810364,0.8102954030036926,0.5671738386154175,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.771438717842102,0.3904605507850647,0.3757047057151794,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897228360176086,0.2750165462493896,1.2670207023620603,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067145705223083,1.0,1.0,0.0,1.0,-3.5984318256378174,3.598421573638916,1.0417858902656008e-05,2.7818894386291504,0.2465942353010177,0.2465942353010177,0.0,265.08990478515625,270.0,7400.6513671875,-0.0,4295.57568359375,1.0,283.1499938964844,287.9986572265625,289.5420227050781,290.12127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374972254037857,1.0,0.0,0.0,0.3632381856441498,0.4922093152999878,8.876708257332666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2681.736328125,0.0,20.843461990356445,1895.4371337890625,0.0,233.66696166992188,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892858147621155,0.2757324576377868,0.2544289529323578,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.603271484375,0.8624575138092041,0.555269718170166,0.5306184887886047,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.982553482055664,0.8111740946769714,0.567840039730072,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031799316406,0.7699604630470276,0.3900400996208191,0.3753872811794281,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882341504096985,0.2745913565158844,1.2654920816421509,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071391940116882,1.0,1.0,0.0,1.0,-3.5955679416656494,3.595557451248169,1.040126971929567e-05,2.7796709537506104,0.241311177611351,0.241311177611351,0.0,266.7012023925781,270.0,7265.4931640625,-0.0,4297.78271484375,1.0,283.1499938964844,288.0059814453125,289.52349853515625,290.0926513671875,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702177703380584,1.0,0.0,0.0,0.3559781312942505,0.4920338988304138,8.567705656048474e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2631.329345703125,0.0,20.79022216796875,1895.4371337890625,0.0,226.03970336914065,0.2443543970584869,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876683831214905,0.2751451432704925,0.2539767324924469,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606684803962708,0.5543541312217712,0.5298389792442322,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.981501579284668,0.8120244741439819,0.5684868693351746,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684887051582336,0.3896025717258453,0.3750538229942322,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867429614067078,0.2741481065750122,1.2638815641403198,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075386643409729,1.0,1.0,0.0,1.0,-3.5925259590148926,3.592515468597412,1.0383663720858747e-05,2.7773141860961914,0.2358324825763702,0.2358324825763702,0.0,268.30548095703125,273.0,7127.93505859375,-0.0,4299.46337890625,1.0,283.1499938964844,288.0136108398437,289.50457763671875,290.0634155273437,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652905225753784,1.0,0.0,0.0,0.3485956192016601,0.4918522834777832,8.268327356120153e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2580.029296875,0.0,20.73653984069824,1895.4371337890625,0.0,218.2216033935547,0.2440998405218124,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844329237937927,0.2739254236221313,0.2530319392681122,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571273684501648,0.5524734258651733,0.5282336473464966,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.979371190071106,0.8136438131332397,0.5697245597839355,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655637860298157,0.3886787295341491,0.3743411302566528,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837547421455383,0.2732110321521759,1.2604330778121948,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082695364952087,1.0,1.0,0.0,1.0,-3.585941791534424,3.5859315395355225,1.0345607734052464e-05,2.7722134590148926,0.2242921292781829,0.2242921292781829,0.0,271.49835205078125,276.0,6846.77880859375,-0.0,4301.37255859375,1.0,283.1499938964844,288.0298156738281,289.4656677246094,290.0032958984375,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549704551696777,1.0,0.0,0.0,0.3335219919681549,0.4914814829826355,7.698591986127212e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.192626953125,0.0,20.628698348999023,1895.4371337890625,0.0,202.0688018798828,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844329237937927,0.2739254236221313,0.2530319392681122,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571273684501648,0.5524734258651733,0.5282336473464966,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.979371190071106,0.8136438131332397,0.5697245597839355,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655637860298157,0.3886787295341491,0.3743411302566528,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837547421455383,0.2732110321521759,1.2604330778121948,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082695364952087,1.0,1.0,0.0,1.0,-3.585941791534424,3.5859315395355225,1.0345607734052464e-05,2.7722134590148926,0.2242921292781829,0.2242921292781829,0.0,271.49835205078125,276.0,6846.77880859375,-0.0,4301.37255859375,1.0,283.1499938964844,288.0298156738281,289.4656677246094,290.0032958984375,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549704551696777,1.0,0.0,0.0,0.3335219919681549,0.4914814829826355,7.698591986127212e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.192626953125,0.0,20.628698348999023,1895.4371337890625,0.0,202.0688018798828,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817131042480469,0.2728543579578399,0.2521970570087433,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541873097419739,0.5508419871330261,0.5268373489379883,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.977550446987152,0.8149185180664062,0.5707059502601624,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631231546401978,0.3878517746925354,0.3736951649188995,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812376976013184,0.2723725736141205,1.2573074102401731,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088162899017334,1.0,1.0,0.0,1.0,-3.5799014568328857,3.5798912048339844,1.0310756806575228e-05,2.767533779144287,0.2139751017093658,0.2139751017093658,0.0,274.1684265136719,276.0,6605.31494140625,-0.0,4301.5234375,1.0,283.1499938964844,288.0446472167969,289.4320068359375,289.9513244628906,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458486795425415,1.0,0.0,0.0,0.3205785453319549,0.4911665618419647,7.247675792854124e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2385.132080078125,0.0,20.53815460205078,1895.4371337890625,0.0,187.95626831054688,0.2431584745645523,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811949014663696,0.2726456522941589,0.2520338892936706,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536306023597717,0.550525963306427,0.5265665650367737,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.977200210094452,0.8151525259017944,0.5708869695663452,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626598477363586,0.3876890242099762,0.3735673427581787,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807576417922974,0.2722077667713165,1.256689429283142,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089139223098755,1.0,1.0,0.0,1.0,-3.578700065612793,3.578689813613892,1.0303831913915928e-05,2.7666032314300537,0.2119455337524414,0.2119455337524414,0.0,274.6761779785156,279.0,6558.8896484375,-0.0,4301.40966796875,1.0,283.1499938964844,288.047607421875,289.4255065917969,289.9413146972656,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3440690338611603,1.0,0.0,0.0,0.3180900514125824,0.4911070764064789,7.164521420577331e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2367.819091796875,0.0,20.52098846435547,1895.4371337890625,0.0,185.2127685546875,0.2430767714977264,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779534816741943,0.271306037902832,0.2509831190109253,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501729965209961,0.5485109686851501,0.5248373746871948,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.65679931640625,0.9749837517738342,0.8165489435195923,0.5719732046127319,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597732543945312,0.3866325318813324,0.3727319836616516,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514219284058,0.2711396515369415,1.2526590824127195,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094763517379761,1.0,1.0,0.0,1.0,-3.570809841156006,3.5707995891571045,1.0258410839014688e-05,2.760490655899048,0.1987684965133667,0.1987684965133667,0.0,277.8446350097656,282.0,6266.09375,-0.0,4299.6416015625,1.0,283.1499938964844,288.0673522949219,289.3842468261719,289.8777160644531,293.1499938964844,293.1499938964844,283.1499938964844,18060.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3326391279697418,1.0,0.0,0.0,0.3023819029331207,0.4907428324222564,6.662564722148545e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2258.572021484375,0.0,20.41452980041504,1895.4371337890625,0.0,167.60231018066406,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779534816741943,0.271306037902832,0.2509831190109253,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501729965209961,0.5485109686851501,0.5248373746871948,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.65679931640625,0.9749837517738342,0.8165489435195923,0.5719732046127319,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597732543945312,0.3866325318813324,0.3727319836616516,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514219284058,0.2711396515369415,1.2526590824127195,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094763517379761,1.0,1.0,0.0,1.0,-3.570809841156006,3.5707995891571045,1.0258410839014688e-05,2.760490655899048,0.1987684965133667,0.1987684965133667,0.0,277.8446350097656,282.0,6266.09375,-0.0,4299.6416015625,1.0,283.1499938964844,288.0673522949219,289.3842468261719,289.8777160644531,293.1499938964844,293.1499938964844,283.1499938964844,18060.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3326391279697418,1.0,0.0,0.0,0.3023819029331207,0.4907428324222564,6.662564722148545e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2258.572021484375,0.0,20.41452980041504,1895.4371337890625,0.0,167.60231018066406,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747081875801086,0.2699059545993805,0.2498794198036193,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467494249343872,0.5464267730712891,0.5230448842048645,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174043655396,0.8178302049636841,0.5729816555976868,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007277488708,0.3855075240135193,0.3718337416648865,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747360229492188,0.2700069844722748,1.248345136642456,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099593281745911,1.0,1.0,0.0,1.0,-3.5622692108154297,3.5622589588165283,1.0209361789748073e-05,2.7538750171661377,0.1847371757030487,0.1847371757030487,0.0,281.0079650878906,270.0,5970.2607421875,-0.0,4296.09765625,1.0,283.1499938964844,288.0894470214844,289.34210205078125,289.8128356933594,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207312822341919,1.0,0.0,0.0,0.2864834070205688,0.4904017150402069,6.189392109945402e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.120849609375,0.0,20.310375213623047,1895.4371337890625,0.0,149.13514709472656,0.2420668601989746,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747081875801086,0.2699059545993805,0.2498794198036193,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467494249343872,0.5464267730712891,0.5230448842048645,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174043655396,0.8178302049636841,0.5729816555976868,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007277488708,0.3855075240135193,0.3718337416648865,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747360229492188,0.2700069844722748,1.248345136642456,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099593281745911,1.0,1.0,0.0,1.0,-3.5622692108154297,3.5622589588165283,1.0209361789748073e-05,2.7538750171661377,0.1847371757030487,0.1847371757030487,0.0,281.0079650878906,270.0,5970.2607421875,-0.0,4296.09765625,1.0,283.1499938964844,288.0894470214844,289.34210205078125,289.8128356933594,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207312822341919,1.0,0.0,0.0,0.2864834070205688,0.4904017150402069,6.189392109945402e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.120849609375,0.0,20.310375213623047,1895.4371337890625,0.0,149.13514709472656,0.2420668601989746,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746534109115601,0.2691849768161773,0.2492043524980545,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.846886157989502,0.5453582406044006,0.5220152735710144,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736923575401306,0.8184276223182678,0.5733758211135864,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571251392364502,0.3849189579486847,0.3712514042854309,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747943758964539,0.2694166600704193,1.2455639839172363,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084091305732727,1.0,1.0,0.0,1.0,-3.5566506385803223,3.556640386581421,1.017727845464833e-05,2.7495665550231934,0.1773953139781952,0.1773953139781952,0.0,279.7717590332031,270.0,5821.423828125,-0.0,4273.611328125,1.0,283.1499938964844,288.1014404296875,289.3207397460937,289.7800598144531,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3146167695522308,1.0,0.0,0.0,0.2784934043884277,0.4902435541152954,5.962788041102841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2092.657958984375,0.0,20.259471893310547,1895.4371337890625,0.0,139.54046630859375,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754129528999329,0.2684605419635772,0.2484688460826873,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479802012443542,0.5442785024642944,0.5209161639213562,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757410287857056,0.8190017938613892,0.5737109780311584,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582113146781921,0.3843199610710144,0.370600014925003,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756649017333984,0.268818199634552,1.242463231086731,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062490582466125,1.0,1.0,0.0,1.0,-3.550334215164185,3.5503242015838623,1.0141164239030331e-05,2.7446839809417725,0.1698216944932937,0.1698216944932937,0.0,277.08233642578125,258.0,5672.22802734375,-0.0,4240.53125,1.0,283.1499938964844,288.1141052246094,289.2992553710937,289.7470703125,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084005713462829,1.0,0.0,0.0,0.2704794406890869,0.4900917112827301,5.742106790052048e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2037.0328369140625,0.0,20.209321975708008,1895.4371337890625,0.0,129.67140197753906,0.241575002670288,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784091591835022,0.2670041024684906,0.2469020187854766,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.8519110083580017,0.5420886874198914,0.5185956954956055,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.9815773963928224,0.8200823664665222,0.5742658376693726,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619572281837463,0.3830952942371368,0.3691778481006622,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788784265518188,0.2676040530204773,1.235732913017273,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006325721740723,1.0,1.0,0.0,1.0,-3.536520004272461,3.5365099906921387,1.0062364708574025e-05,2.733992099761963,0.1539833098649978,0.1539833098649978,0.0,269.2811584472656,246.0,5374.47314453125,-0.0,4156.96826171875,1.0,283.1499938964844,288.1415405273437,289.2567443847656,289.6808166503906,293.1499938964844,293.1499938964844,283.1499938964844,18057.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957859933376312,1.0,0.0,0.0,0.254441887140274,0.4898246526718139,5.31802557546257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1925.772216796875,0.0,20.11215591430664,1895.4371337890625,0.0,107.80330657958984,0.2410952001810073,1.0,0.0,3.0,1.0,0.0
