time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784091591835022,0.2670041024684906,0.2469020187854766,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.8519110083580017,0.5420886874198914,0.5185956954956055,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.9815773963928224,0.8200823664665222,0.5742658376693726,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619572281837463,0.3830952942371368,0.3691778481006622,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788784265518188,0.2676040530204773,1.235732913017273,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006325721740723,1.0,1.0,0.0,1.0,-3.536520004272461,3.5365099906921387,1.0062364708574025e-05,2.733992099761963,0.1539833098649978,0.1539833098649978,0.0,269.2811584472656,246.0,5374.47314453125,-0.0,4156.96826171875,1.0,283.1499938964844,288.1415405273437,289.2567443847656,289.6808166503906,293.1499938964844,293.1499938964844,283.1499938964844,18057.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957859933376312,1.0,0.0,0.0,0.254441887140274,0.4898246526718139,5.31802557546257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1925.772216796875,0.0,20.11215591430664,1895.4371337890625,0.0,107.80330657958984,0.2410952001810073,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814510226249695,0.2659427225589752,0.2457178086042404,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063293457031,0.8558037877082825,0.5404806137084961,0.5168480277061462,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866201877593994,0.8208036422729492,0.5745914578437805,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656148672103882,0.3821872174739837,0.3680815994739532,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820768117904663,0.2667128443717956,1.2305831909179688,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958842873573303,1.0,1.0,0.0,1.0,-3.525871992111206,3.525861978530884,1.0001822374761105e-05,2.725745677947998,0.1419684737920761,0.1419684737920761,0.0,262.4056701660156,246.0,5160.869140625,-0.0,4087.780029296875,1.0,283.1499938964844,288.1634826660156,289.25811767578125,289.6532287597656,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918417751789093,1.0,0.0,0.0,0.2429009824991226,0.4896678924560547,5.0255182237890494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1846.673583984375,0.0,20.045021057128903,1895.4371337890625,0.0,87.92587280273438,0.240758016705513,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.682774543762207,0.2655309438705444,0.2452530264854431,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.857490599155426,0.5398548245429993,0.5161623954772949,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886621236801147,0.8210672736167908,0.5747024416923523,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671924233436584,0.3818316161632538,0.3676474392414093,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834608912467957,0.2663659751415252,1.2285528182983398,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939513087272644,1.0,1.0,0.0,1.0,-3.5216572284698486,3.5216472148895264,9.977908121072687e-06,2.7224810123443604,0.1372114568948745,0.1372114568948745,0.0,259.5823669433594,234.0,5079.09130859375,-0.0,4059.889404296875,1.0,283.1499938964844,288.1724853515625,289.2582702636719,289.6480407714844,293.1499938964844,293.1499938964844,283.1499938964844,18055.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916505038738251,1.0,0.0,0.0,0.2384749948978424,0.4896164238452911,4.915840179364751e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1816.33447265625,0.0,20.01991844177246,1895.4371337890625,0.0,86.75497436523438,0.2406305223703384,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881179809570312,0.2640306949615478,0.2435465455055236,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.864303469657898,0.5375694036483765,0.5136451721191406,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.9962144494056702,0.8219476342201233,0.5750411748886108,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735328674316406,0.380521297454834,0.3660376965999603,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890246868133545,0.2650977969169616,1.2210685014724731,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866540908813477,1.0,1.0,0.0,1.0,-3.506045341491699,3.506035566329956,9.889569810184184e-06,2.7103869915008545,0.1194851547479629,0.1194851547479629,0.0,248.90286254882807,222.0,4787.595703125,-0.0,3955.798583984375,1.0,283.1499938964844,288.2073669433594,289.2308349609375,289.607421875,293.1499938964844,293.1499938964844,283.1499938964844,18053.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913498878479004,1.0,0.0,0.0,0.2226698100566864,0.489476591348648,4.5342924970270815e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1707.2830810546875,0.0,19.933326721191406,1895.4371337890625,0.0,84.9022445678711,0.2401834428310394,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881179809570312,0.2640306949615478,0.2435465455055236,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.864303469657898,0.5375694036483765,0.5136451721191406,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.9962144494056702,0.8219476342201233,0.5750411748886108,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735328674316406,0.380521297454834,0.3660376965999603,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890246868133545,0.2650977969169616,1.2210685014724731,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866540908813477,1.0,1.0,0.0,1.0,-3.506045341491699,3.506035566329956,9.889569810184184e-06,2.7103869915008545,0.1194851547479629,0.1194851547479629,0.0,248.90286254882807,222.0,4787.595703125,-0.0,3955.798583984375,1.0,283.1499938964844,288.2073669433594,289.2308349609375,289.607421875,293.1499938964844,293.1499938964844,283.1499938964844,18053.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913498878479004,1.0,0.0,0.0,0.2226698100566864,0.489476591348648,4.5342924970270815e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1707.2830810546875,0.0,19.933326721191406,1895.4371337890625,0.0,84.9022445678711,0.2401834428310394,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.69312983751297,0.2624644935131073,0.2418349385261535,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.8708164095878601,0.5351960062980652,0.5111024379730225,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.9990000128746032,0.8230874538421631,0.5684283375740051,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.7795818448066711,0.3791244328022003,0.3644046485424042,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6942601799964905,0.2637656927108764,1.2135579586029053,288.72802734375,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.72808837890625,1.0,0.6785216331481934,1.0,1.0,0.0,1.0,-3.482132911682129,3.4821231365203857,9.755658538779244e-06,2.692095994949341,0.1007709875702858,0.1007709875702858,0.0,238.8708953857422,210.0,4499.19482421875,-0.0,3835.491943359375,1.0,283.1499938964844,288.2464294433594,289.1863708496094,289.5426940917969,293.1499938964844,293.1499938964844,283.1499938964844,18050.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901124656200409,1.0,0.0,0.0,0.2071095407009124,0.4894065260887146,4.172322487505653e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1599.4749755859375,0.0,19.85272216796875,1895.4371337890625,0.0,77.19696044921875,0.239755779504776,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.69312983751297,0.2624644935131073,0.2418349385261535,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.8708164095878601,0.5351960062980652,0.5111024379730225,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.9990000128746032,0.8230874538421631,0.5684283375740051,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.7795818448066711,0.3791244328022003,0.3644046485424042,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6942601799964905,0.2637656927108764,1.2135579586029053,288.72802734375,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.72808837890625,1.0,0.6785216331481934,1.0,1.0,0.0,1.0,-3.482132911682129,3.4821231365203857,9.755658538779244e-06,2.692095994949341,0.1007709875702858,0.1007709875702858,0.0,238.8708953857422,210.0,4499.19482421875,-0.0,3835.491943359375,1.0,283.1499938964844,288.2464294433594,289.1863708496094,289.5426940917969,293.1499938964844,293.1499938964844,283.1499938964844,18050.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901124656200409,1.0,0.0,0.0,0.2071095407009124,0.4894065260887146,4.172322487505653e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1599.4749755859375,0.0,19.85272216796875,1895.4371337890625,0.0,77.19696044921875,0.239755779504776,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6953707337379456,0.2616423666477203,0.2409618645906448,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8737984299659729,0.5339614152908325,0.5098059177398682,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243181109428406,0.561262309551239,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.7823438048362732,0.3783738911151886,0.3635602295398712,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.696618378162384,0.2630681991577148,1.2097389698028564,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1452941894531,288.7301025390625,1.0,0.6739415526390076,1.0,1.0,0.0,1.0,-3.465158700942993,3.465149164199829,9.660776413511483e-06,2.678972005844116,0.0910117551684379,0.0910117551684379,0.0,234.11659240722656,210.0,4355.97265625,-0.0,3765.28955078125,1.0,283.1499938964844,288.26715087890625,289.1644287109375,289.5093078613281,293.1499938964844,293.1499938964844,283.1499938964844,18049.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893581092357635,1.0,0.0,0.0,0.199427917599678,0.4893892407417297,3.998008590855306e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1546.0770263671875,0.0,19.814350128173828,1895.4371337890625,0.0,72.50468444824219,0.2395490556955337,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.697841227054596,0.2608051598072052,0.2400648742914199,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.8770870566368103,0.5327042937278748,0.5084778070449829,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.9990000128746032,0.8259119987487793,0.5536202788352966,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.7853688597679138,0.377595454454422,0.3626797795295715,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992135643959045,0.2623628377914428,1.2058314085006714,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691443920135498,1.0,1.0,0.0,1.0,-3.4475326538085938,3.4475231170654297,9.562696504872292e-06,2.6653270721435547,0.0809863582253456,0.0809863582253456,0.0,229.12713623046875,198.0,4214.70556640625,-0.0,3692.586181640625,1.0,283.1499938964844,288.28863525390625,289.1430358886719,289.4765014648437,293.1499938964844,293.1499938964844,283.1499938964844,18048.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886045277118683,1.0,0.0,0.0,0.1918288320302963,0.4893913865089416,3.8281378067495114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.106689453125,0.0,19.777551651000977,1895.4371337890625,0.0,67.8632583618164,0.2393473833799362,1.0,0.0,3.0,1.0,0.0
11986620,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7033704519271851,0.2590939104557037,0.2382205426692962,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.8844699859619141,0.5301322340965271,0.5057488083839417,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298506736755371,0.5372586846351624,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921002507209778,0.37596595287323,0.3608315587043762,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7050126791000366,0.2609350383281708,1.197855830192566,288.7339782714844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590324640274048,1.0,1.0,0.0,1.0,-3.410539150238037,3.410529613494873,9.358446732221635e-06,2.636679172515869,0.0601539574563503,0.0601539574563503,0.0,218.6848297119141,186.0,3938.021484375,-0.0,3542.3603515625,1.0,283.1499938964844,288.3343505859375,289.1009826660156,289.4122009277344,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871237099170685,1.0,0.0,0.0,0.1769413203001022,0.4894637763500213,3.5020610855696077e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1388.9873046875,0.0,19.709213256835938,1895.4371337890625,0.0,58.948490142822266,0.2389605492353439,1.0,0.0,3.0,1.0,0.0
11986680,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7033704519271851,0.2590939104557037,0.2382205426692962,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.8844699859619141,0.5301322340965271,0.5057488083839417,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298506736755371,0.5372586846351624,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921002507209778,0.37596595287323,0.3608315587043762,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7050126791000366,0.2609350383281708,1.197855830192566,288.7339782714844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590324640274048,1.0,1.0,0.0,1.0,-3.410539150238037,3.410529613494873,9.358446732221635e-06,2.636679172515869,0.0601539574563503,0.0601539574563503,0.0,218.6848297119141,186.0,3938.021484375,-0.0,3542.3603515625,1.0,283.1499938964844,288.3343505859375,289.1009826660156,289.4122009277344,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871237099170685,1.0,0.0,0.0,0.1769413203001022,0.4894637763500213,3.5020610855696077e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1388.9873046875,0.0,19.709213256835938,1895.4371337890625,0.0,58.948490142822266,0.2389605492353439,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091030478477478,0.2574817538261413,0.236476868391037,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.8921768069267273,0.5277053713798523,0.5031670331954956,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.9990000128746032,0.8341612815856934,0.5211489200592041,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990574240684509,0.3743907511234283,0.3590448200702667,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109801769256592,0.2596052587032318,1.1903833150863647,288.7352600097656,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492407321929932,1.0,1.0,0.0,1.0,-3.374826192855835,3.374817132949829,9.163341019302608e-06,2.609015703201294,0.0400642231106758,0.0400642231106758,0.0,208.70968627929688,186.0,3690.543701171875,-0.0,3400.7431640625,1.0,283.1499938964844,288.37994384765625,289.062744140625,289.35406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18043.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857638299465179,1.0,0.0,0.0,0.1636694073677063,0.4896081686019897,3.218052713194197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1295.737060546875,0.0,19.652631759643555,1895.4371337890625,0.0,51.047340393066406,0.2386252582073211,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7096241116523743,0.2573399841785431,0.2363234609365463,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928875923156738,0.5274918079376221,0.502939760684967,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.9990000128746032,0.8345628380775452,0.5197064876556396,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996960282325745,0.374250590801239,0.3588860630989074,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7115151882171631,0.259488970041275,1.1897287368774414,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352294921875,1.0,0.6483707427978516,1.0,1.0,0.0,1.0,-3.3716557025909424,3.3716464042663574,9.146117918135133e-06,2.6065595149993896,0.0382759347558021,0.0382759347558021,0.0,207.8310089111328,189.0,3669.359619140625,-0.0,3388.341796875,1.0,283.1499938964844,288.384033203125,289.0594177246094,289.3490600585937,293.1499938964844,293.1499938964844,283.1499938964844,18043.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856448888778686,1.0,0.0,0.0,0.1625369638204574,0.4896242320537567,3.1940841083155647e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1287.7557373046875,0.0,19.64800071716309,1895.4371337890625,0.0,50.37000274658203,0.2385970801115036,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120779752731323,0.2555713653564453,0.2345757484436035,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966513872146606,0.5248203873634338,0.5002679228782654,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.9990000128746032,0.8391606211662292,0.5106537342071533,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031225800514221,0.3724873960018158,0.3570626974105835,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142303586006165,0.2580514848232269,1.1824544668197632,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382202148437,1.0,0.6422133445739746,1.0,1.0,0.0,1.0,-3.3444900512695312,3.3444809913635254,8.998526936920825e-06,2.585249900817871,0.015400955453515,0.015400955453515,0.0,202.02664184570312,192.0,3411.84228515625,-0.0,3292.82470703125,1.0,283.1499938964844,288.4376220703125,289.0185241699219,289.2872009277344,293.1499938964844,293.1499938964844,283.1499938964844,18040.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841499149799347,1.0,0.0,0.0,0.1487129777669906,0.4898816049098968,2.904558371596977e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1189.9805908203125,0.0,19.59443664550781,1895.4371337890625,0.0,42.0397834777832,0.2382586002349853,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120779752731323,0.2555713653564453,0.2345757484436035,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966513872146606,0.5248203873634338,0.5002679228782654,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.9990000128746032,0.8391606211662292,0.5106537342071533,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031225800514221,0.3724873960018158,0.3570626974105835,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142303586006165,0.2580514848232269,1.1824544668197632,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382202148437,1.0,0.6422133445739746,1.0,1.0,0.0,1.0,-3.3444900512695312,3.3444809913635254,8.998526936920825e-06,2.585249900817871,0.015400955453515,0.015400955453515,0.0,202.02664184570312,192.0,3411.84228515625,-0.0,3292.82470703125,1.0,283.1499938964844,288.4376220703125,289.0185241699219,289.2872009277344,293.1499938964844,293.1499938964844,283.1499938964844,18040.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841499149799347,1.0,0.0,0.0,0.1487129777669906,0.4898816049098968,2.904558371596977e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1189.9805908203125,0.0,19.59443664550781,1895.4371337890625,0.0,42.0397834777832,0.2382586002349853,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98681640625,0.7121836543083191,0.2542322874069214,0.2330745011568069,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949645996094,0.8973132967948914,0.5227418541908264,0.4979144930839538,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971008300781,0.9990000128746032,0.8435901403427124,0.5071611404418945,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917907714844,0.8037850260734558,0.3711316883563995,0.3554759323596954,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869689941406,0.7145964503288269,0.2569139301776886,1.1762022972106934,288.9944763183594,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126037597656,1.0,0.6386540532112122,1.0,1.0,0.0,1.0,-3.32621431350708,3.3262054920196533,8.899979548004922e-06,2.570940017700196,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4628295898437,195.0,2064.580078125,-0.0,3236.96435546875,1.0,283.1498107910156,288.5101013183594,288.9261779785156,289.0489196777344,293.1499938964844,293.1499938964844,283.1499938964844,18513.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2751339972019195,1.0,0.0,0.0,0.0001630127226235,0.4279868304729461,3.0912043758046792e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,46.08732223510742,0.0,16.813880920410156,1895.4371337890625,0.0,2.717897653579712,0.2335905134677887,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98681640625,0.7121836543083191,0.2542322874069214,0.2330745011568069,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949645996094,0.8973132967948914,0.5227418541908264,0.4979144930839538,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971008300781,0.9990000128746032,0.8435901403427124,0.5071611404418945,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917907714844,0.8037850260734558,0.3711316883563995,0.3554759323596954,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869689941406,0.7145964503288269,0.2569139301776886,1.1762022972106934,288.9944763183594,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126037597656,1.0,0.6386540532112122,1.0,1.0,0.0,1.0,-3.32621431350708,3.3262054920196533,8.899979548004922e-06,2.570940017700196,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4628295898437,195.0,2064.580078125,-0.0,3236.96435546875,1.0,283.1498107910156,288.5101013183594,288.9261779785156,289.0489196777344,293.1499938964844,293.1499938964844,283.1499938964844,18513.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2751339972019195,1.0,0.0,0.0,0.0001630127226235,0.4279868304729461,3.0912043758046792e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,46.08732223510742,0.0,16.813880920410156,1895.4371337890625,0.0,2.717897653579712,0.2335905134677887,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949157714844,0.7127464413642883,0.2543493509292602,0.2329106777906417,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004089355469,0.8980421423912048,0.5227590799331665,0.4975641965866089,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20184326171875,0.9990000128746032,0.8470593690872192,0.5056084394454956,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1982727050781,0.8044926524162292,0.3712590038776397,0.3553003668785095,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.7151275277137756,0.2569606006145477,1.1752694845199585,289.2000732421875,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2120361328125,1.0,0.6377310156822205,1.0,1.0,0.0,1.0,-3.322385787963867,3.3223769664764404,8.879169399733655e-06,2.567852020263672,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5152740478516,195.0,1358.418701171875,-0.0,3223.010498046875,1.0,283.1494445800781,288.5099182128906,288.7926330566406,288.87408447265625,293.1499938964844,293.1499938964844,283.1499938964844,18152.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2524457275867462,1.0,0.0,0.0,1.6238678654190153e-05,0.4568078517913818,3.0793344762102e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3906989693641662,0.0,17.693103790283203,1895.4371337890625,0.0,0.0,0.2333418428897857,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.7136215567588806,0.2546601593494415,0.23308926820755,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301086425781,0.8990275859832764,0.5230368971824646,0.4976938962936401,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309631347656,0.9990000128746032,0.8507641553878784,0.5041288137435913,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32879638671875,0.8054689764976501,0.3716278374195099,0.355519562959671,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.715934157371521,0.2572360336780548,1.1759012937545776,289.32989501953125,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3372497558594,1.0,0.6373385190963745,1.0,1.0,0.0067691169679164,1.0,-3.321994543075561,3.321974992752075,1.9400149540160783e-05,2.567465543746948,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7612762451172,198.0,884.831787109375,-0.0,3217.8642578125,1.0,283.1493835449219,288.5098876953125,288.64752197265625,288.72418212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2161262780427932,1.0,0.0,0.0,1.598619383003097e-05,0.4721247851848602,3.03145610827324e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469434350728988,0.0,18.18776130676269,1895.4371337890625,0.0,0.0,0.2334876805543899,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.7144873738288879,0.2550222873687744,0.233499526977539,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.8998249173164368,0.5232516527175903,0.4980198442935943,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.45068359375,0.9990000128746032,0.857338011264801,0.5031594634056091,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064636588096619,0.3722024857997894,0.3561246991157532,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168700695037842,0.2577838897705078,1.178398609161377,289.45037841796875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376838088035583,1.0,1.0,0.0203073509037494,1.0,-3.325441837310791,3.325347661972046,9.411506471224128e-05,2.570030927658081,5.551115123125783e-17,5.551115123125783e-17,0.0,197.433334350586,201.0,353.7903747558594,-0.0,3223.726806640625,1.0,283.1492614746094,288.50982666015625,288.376708984375,288.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1090697646141052,1.0,0.0,0.0,1.5917485143290833e-05,0.4889037013053894,3.018426708665396e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1488382965326309,0.0,18.814208984375,1895.4371337890625,0.0,0.0,0.2341484427452087,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.7144873738288879,0.2550222873687744,0.233499526977539,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.8998249173164368,0.5232516527175903,0.4980198442935943,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.45068359375,0.9990000128746032,0.857338011264801,0.5031594634056091,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064636588096619,0.3722024857997894,0.3561246991157532,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168700695037842,0.2577838897705078,1.178398609161377,289.45037841796875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376838088035583,1.0,1.0,0.0203073509037494,1.0,-3.325441837310791,3.325347661972046,9.411506471224128e-05,2.570030927658081,5.551115123125783e-17,5.551115123125783e-17,0.0,197.433334350586,201.0,353.7903747558594,-0.0,3223.726806640625,1.0,283.1492614746094,288.50982666015625,288.376708984375,288.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1090697646141052,1.0,0.0,0.0,1.5917485143290833e-05,0.4889037013053894,3.018426708665396e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1488382965326309,0.0,18.814208984375,1895.4371337890625,0.0,0.0,0.2341484427452087,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133318781852722,0.2546673715114593,0.2333943992853164,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8981953859329224,0.5225222110748291,0.4976142644882202,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.862090528011322,0.5054083466529846,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053188323974609,0.3720675706863403,0.3562275469303131,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.716062068939209,0.2578445971012115,1.1795361042022705,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.63885897397995,1.0,1.0,0.0338455848395824,1.0,-3.3290257453918457,3.32862401008606,0.0004017865867353,2.572537422180176,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7060546875,204.0,115.88349151611328,-0.0,3238.9951171875,1.0,283.14910888671875,288.509765625,288.1304626464844,288.1937255859375,293.1499938964844,293.1499938964844,283.1499938964844,17940.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300112290308e-05,0.4958294630050659,3.0213689623109774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493932008743286,0.0,19.12313842773437,1895.4371337890625,0.0,0.0,0.2346892058849334,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133318781852722,0.2546673715114593,0.2333943992853164,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8981953859329224,0.5225222110748291,0.4976142644882202,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.862090528011322,0.5054083466529846,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053188323974609,0.3720675706863403,0.3562275469303131,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.716062068939209,0.2578445971012115,1.1795361042022705,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.63885897397995,1.0,1.0,0.0338455848395824,1.0,-3.3290257453918457,3.32862401008606,0.0004017865867353,2.572537422180176,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7060546875,204.0,115.88349151611328,-0.0,3238.9951171875,1.0,283.14910888671875,288.509765625,288.1304626464844,288.1937255859375,293.1499938964844,293.1499938964844,283.1499938964844,17940.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300112290308e-05,0.4958294630050659,3.0213689623109774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493932008743286,0.0,19.12313842773437,1895.4371337890625,0.0,0.0,0.2346892058849334,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103875279426575,0.2536651492118835,0.2327156364917755,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945637345314026,0.5209623575210571,0.4964167475700378,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651564121246338,0.5101722478866577,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023152351379395,0.371223121881485,0.3556797206401825,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7136113047599792,0.2573109567165375,1.1782357692718506,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6402999758720398,1.0,1.0,0.0812532901763916,1.0,-3.3302788734436035,3.308811664581299,0.0214672442525625,2.552609205245972,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1186065673828,207.0,40.56771469116211,-0.0,3255.34130859375,1.0,283.14898681640625,288.5097351074219,287.9062194824219,287.9638671875,293.1499938964844,293.1499938964844,283.1499938964844,17966.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955965864122845e-05,0.498531311750412,3.0257236603367654e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489674597978592,0.0,19.26353073120117,1895.4371337890625,0.0,0.0,0.2350010871887207,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103875279426575,0.2536651492118835,0.2327156364917755,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945637345314026,0.5209623575210571,0.4964167475700378,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651564121246338,0.5101722478866577,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023152351379395,0.371223121881485,0.3556797206401825,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7136113047599792,0.2573109567165375,1.1782357692718506,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6402999758720398,1.0,1.0,0.0812532901763916,1.0,-3.3302788734436035,3.308811664581299,0.0214672442525625,2.552609205245972,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1186065673828,207.0,40.56771469116211,-0.0,3255.34130859375,1.0,283.14898681640625,288.5097351074219,287.9062194824219,287.9638671875,293.1499938964844,293.1499938964844,283.1499938964844,17966.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955965864122845e-05,0.498531311750412,3.0257236603367654e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489674597978592,0.0,19.26353073120117,1895.4371337890625,0.0,0.0,0.2350010871887207,1.0,0.0,3.0,1.0,0.0
11987580,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988525390625,0.7066698670387268,0.2528231739997864,0.2319101095199585,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066650390625,0.8901844620704651,0.5196676254272461,0.4950792193412781,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089233398437,0.9990000128746032,0.8682217001914978,0.5161240696907043,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7036437988281,0.798560619354248,0.370481789112091,0.3549388647079468,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990966796875,0.7103449702262878,0.2567462921142578,1.1758184432983398,289.7062683105469,290.8480834960937,289.3934936523437,285.8078918457031,289.9178161621094,297.2466735839844,289.7245483398437,1.0,0.6417698860168457,1.0,1.0,0.1286609917879104,1.0,-3.331053733825684,3.1036856174468994,0.2273680567741394,2.348257541656494,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97169494628903,210.0,317.5645446777344,-0.0,3271.59130859375,1.0,283.1488342285156,288.5096740722656,287.70172119140625,287.7543029785156,293.1499938964844,293.1499938964844,283.1499938964844,17983.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59711780725047e-05,0.4995245635509491,3.028608451267206e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506205201148986,0.0,19.323060989379883,1895.4371337890625,0.0,0.0,0.2351557314395904,1.0,0.0,3.0,1.0,0.0
11987640,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988525390625,0.7066698670387268,0.2528231739997864,0.2319101095199585,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066650390625,0.8901844620704651,0.5196676254272461,0.4950792193412781,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089233398437,0.9990000128746032,0.8682217001914978,0.5161240696907043,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7036437988281,0.798560619354248,0.370481789112091,0.3549388647079468,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990966796875,0.7103449702262878,0.2567462921142578,1.1758184432983398,289.7062683105469,290.8480834960937,289.3934936523437,285.8078918457031,289.9178161621094,297.2466735839844,289.7245483398437,1.0,0.6417698860168457,1.0,1.0,0.1286609917879104,1.0,-3.331053733825684,3.1036856174468994,0.2273680567741394,2.348257541656494,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97169494628903,210.0,317.5645446777344,-0.0,3271.59130859375,1.0,283.1488342285156,288.5096740722656,287.70172119140625,287.7543029785156,293.1499938964844,293.1499938964844,283.1499938964844,17983.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59711780725047e-05,0.4995245635509491,3.028608451267206e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506205201148986,0.0,19.323060989379883,1895.4371337890625,0.0,0.0,0.2351557314395904,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97491455078125,0.7056978940963745,0.2531449496746063,0.231957271695137,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842529296875,0.8889182209968567,0.5200291872024536,0.495061844587326,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869079589844,0.9990000128746032,0.8711743950843811,0.5182532668113708,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.797508955001831,0.3708640336990356,0.3550367653369903,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751892089844,0.7094022631645203,0.2570109963417053,1.1761192083358765,289.9837646484375,290.8799133300781,289.3678283691406,285.7926330566406,290.259765625,297.25750732421875,290.0045166015625,1.0,0.642651379108429,1.0,1.0,0.1523648500442505,1.0,-3.3341176509857178,2.953364372253418,0.3807532787322998,2.197772741317749,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05813598632807,210.0,523.4458618164062,-0.0,3283.493408203125,1.0,283.1487731933594,288.5096435546875,287.6062316894531,287.656494140625,293.1499938964844,293.1499938964844,283.1499938964844,17988.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975921996869147e-05,0.499740868806839,3.029508339070369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.154223158955574,0.0,19.33768844604492,1895.4371337890625,0.0,0.0,0.2351978421211242,1.0,0.0,3.0,1.0,0.0
11987760,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.207275390625,0.7058392763137817,0.2539759576320648,0.2325084060430526,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21295166015625,0.8888096809387207,0.5211110711097717,0.4957789778709411,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.21453857421875,0.9990000128746032,0.8751224875450134,0.5191889405250549,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108154296875,0.7975192666053772,0.3717997968196869,0.3556912541389465,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.7094445824623108,0.2577275037765503,1.1784460544586182,290.2126770019531,290.9109191894531,289.3428039550781,285.7779541015625,290.4389343261719,297.2744140625,290.224853515625,1.0,0.6437838077545166,1.0,1.0,0.174053743481636,1.0,-3.3403432369232178,2.8772339820861816,0.4631093442440033,2.120443344116211,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7405700683593,213.0,543.208984375,-0.0,3300.871826171875,1.0,283.1487121582031,288.5096130371094,287.5149841308594,287.5630187988281,293.1499938964844,293.1499938964844,283.1499938964844,17992.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644292354584,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1589513570070266,0.0,19.34676742553711,1895.4371337890625,0.0,0.0,0.235225573182106,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.7070601582527161,0.255849540233612,0.2341625690460205,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.8895673155784607,0.5236453413963318,0.4980942904949188,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51031494140625,0.9990000128746032,0.8833810091018677,0.5203185081481934,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.7984759211540222,0.3740112781524658,0.3577127754688263,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.7105391621589661,0.2595833539962768,1.1863230466842651,290.5086975097656,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.6467189192771912,1.0,1.0,0.2174315303564071,1.0,-3.3583712577819824,2.765668630599976,0.5927026867866516,2.005255937576294,5.551115123125783e-17,5.551115123125783e-17,0.0,207.021224975586,216.0,452.4778137207031,-0.0,3348.376708984375,1.0,283.1485595703125,288.5095520019531,287.3443603515625,287.3882751464844,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1670198738574981,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.7070601582527161,0.255849540233612,0.2341625690460205,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.8895673155784607,0.5236453413963318,0.4980942904949188,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51031494140625,0.9990000128746032,0.8833810091018677,0.5203185081481934,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.7984759211540222,0.3740112781524658,0.3577127754688263,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.7105391621589661,0.2595833539962768,1.1863230466842651,290.5086975097656,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.6467189192771912,1.0,1.0,0.2174315303564071,1.0,-3.3583712577819824,2.765668630599976,0.5927026867866516,2.005255937576294,5.551115123125783e-17,5.551115123125783e-17,0.0,207.021224975586,216.0,452.4778137207031,-0.0,3348.376708984375,1.0,283.1485595703125,288.5095520019531,287.3443603515625,287.3882751464844,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1670198738574981,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
