time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.708158552646637,0.2578814625740051,0.2359623908996582,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.890133261680603,0.5263998508453369,0.5006353259086609,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918311595916748,0.5220037698745728,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993004322052002,0.3764225840568542,0.359952837228775,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.7116664052009583,0.2617335617542267,1.1957416534423828,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502763032913208,1.0,1.0,0.2608093023300171,1.0,-3.37963342666626,2.646055221557617,0.733578085899353,1.8813267946243288,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7353515625,219.0,431.6427917480469,-0.0,3406.275390625,1.0,283.1484375,288.509521484375,287.1883239746094,287.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1740192472934723,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.708158552646637,0.2578814625740051,0.2359623908996582,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.890133261680603,0.5263998508453369,0.5006353259086609,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918311595916748,0.5220037698745728,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993004322052002,0.3764225840568542,0.359952837228775,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.7116664052009583,0.2617335617542267,1.1957416534423828,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502763032913208,1.0,1.0,0.2608093023300171,1.0,-3.37963342666626,2.646055221557617,0.733578085899353,1.8813267946243288,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7353515625,219.0,431.6427917480469,-0.0,3406.275390625,1.0,283.1484375,288.509521484375,287.1883239746094,287.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1740192472934723,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091191411018372,0.2598136961460113,0.237825721502304,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905267119407654,0.5290495753288269,0.5032811760902405,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999816179275513,0.5240868926048279,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999809384346008,0.3787671625614166,0.3622872829437256,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.712749719619751,0.2639290988445282,1.2059742212295532,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542982459068298,1.0,1.0,0.2709320187568664,1.0,-3.402674913406372,2.626576662063598,0.776098370552063,1.8568115234375,5.551115123125783e-17,5.551115123125783e-17,0.0,210.812728881836,222.0,261.50006103515625,-0.0,3471.814453125,1.0,283.1483154296875,288.5094909667969,287.0455627441406,287.0823059082031,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1794469207525253,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091191411018372,0.2598136961460113,0.237825721502304,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905267119407654,0.5290495753288269,0.5032811760902405,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999816179275513,0.5240868926048279,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999809384346008,0.3787671625614166,0.3622872829437256,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.712749719619751,0.2639290988445282,1.2059742212295532,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542982459068298,1.0,1.0,0.2709320187568664,1.0,-3.402674913406372,2.626576662063598,0.776098370552063,1.8568115234375,5.551115123125783e-17,5.551115123125783e-17,0.0,210.812728881836,222.0,261.50006103515625,-0.0,3471.814453125,1.0,283.1483154296875,288.5094909667969,287.0455627441406,287.0823059082031,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1794469207525253,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086743712425232,0.260989636182785,0.2391118258237838,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894681334495544,0.5307515263557434,0.5051606297492981,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066782593727112,0.52787184715271,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993340492248535,0.3803769946098327,0.3640438616275787,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126875519752502,0.2655865252017975,1.2143659591674805,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1210021972656,297.3764343261719,291.0619506835937,1.0,0.6583850383758545,1.0,1.0,0.2810547053813934,1.0,-3.423243522644043,2.6082630157470703,0.8149805665016174,1.8340712785720823,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6751708984375,225.0,161.01876831054688,-0.0,3536.86376953125,1.0,283.1481628417969,288.50946044921875,286.91473388671875,286.9484558105469,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1823166608810424,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086743712425232,0.260989636182785,0.2391118258237838,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894681334495544,0.5307515263557434,0.5051606297492981,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066782593727112,0.52787184715271,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993340492248535,0.3803769946098327,0.3640438616275787,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126875519752502,0.2655865252017975,1.2143659591674805,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1210021972656,297.3764343261719,291.0619506835937,1.0,0.6583850383758545,1.0,1.0,0.2810547053813934,1.0,-3.423243522644043,2.6082630157470703,0.8149805665016174,1.8340712785720823,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6751708984375,225.0,161.01876831054688,-0.0,3536.86376953125,1.0,283.1481628417969,288.50946044921875,286.91473388671875,286.9484558105469,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1823166608810424,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080121040344238,0.2613662481307983,0.2395502775907516,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885003328323364,0.5313345193862915,0.505830705165863,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9990000128746032,0.9096192121505736,0.5302536487579346,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.798596203327179,0.3809579610824585,0.3647031784057617,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122725248336792,0.2662247717380523,1.217720866203308,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603667736053467,1.0,1.0,0.2861160635948181,1.0,-3.432271242141724,2.5980727672576904,0.8341984152793884,1.821947693824768,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3110809326172,225.0,133.01345825195312,-0.0,3567.8447265625,1.0,283.1481018066406,288.5094299316406,286.8534545898437,286.8857421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1832792311906814,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071706652641296,0.2616365551948547,0.2398940622806549,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873544335365295,0.5317682027816772,0.506364643573761,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.9990000128746032,0.9123262763023376,0.532817006111145,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.797682523727417,0.3814102113246918,0.3652454912662506,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.7116799354553223,0.2667465806007385,1.2205801010131836,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.1427917480469,297.3779296875,291.1148986816406,1.0,0.6622889637947083,1.0,1.0,0.2869291305541992,1.0,-3.440503120422364,2.600278615951538,0.8402243256568909,1.8223520517349243,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0203857421875,228.0,91.4815902709961,-0.0,3597.581298828125,1.0,283.1480407714844,288.5093994140625,286.7946472167969,286.8256225585937,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1840018182992935,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048342227935791,0.2617367208003998,0.2402275949716568,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.884419858455658,0.5320515632629395,0.5069283843040466,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.9990000128746032,0.9168325662612916,0.5386009812355042,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7952247262001038,0.3818233609199524,0.3659055233001709,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098435163497925,0.2673500776290893,1.2245014905929563,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.12646484375,297.3704528808594,291.11871337890625,1.0,0.6658704876899719,1.0,1.0,0.2885552644729614,1.0,-3.454054594039917,2.6044089794158936,0.8496456146240234,1.8235493898391724,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6776123046875,231.0,30.168630599975582,-0.0,3651.790283203125,1.0,283.1478881835937,288.5093688964844,286.6842041015625,286.71270751953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1845210790634155,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048342227935791,0.2617367208003998,0.2402275949716568,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.884419858455658,0.5320515632629395,0.5069283843040466,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.9990000128746032,0.9168325662612916,0.5386009812355042,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7952247262001038,0.3818233609199524,0.3659055233001709,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098435163497925,0.2673500776290893,1.2245014905929563,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.12646484375,297.3704528808594,291.11871337890625,1.0,0.6658704876899719,1.0,1.0,0.2885552644729614,1.0,-3.454054594039917,2.6044089794158936,0.8496456146240234,1.8235493898391724,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6776123046875,231.0,30.168630599975582,-0.0,3651.790283203125,1.0,283.1478881835937,288.5093688964844,286.6842041015625,286.71270751953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1845210790634155,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017791867256165,0.2613548934459686,0.2401135265827179,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.880831778049469,0.5317219495773315,0.5068838000297546,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203656911849976,0.5450097918510437,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921019196510315,0.381698876619339,0.3660396337509155,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.707240104675293,0.2674399018287658,1.2260850667953491,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107482910156,1.0,0.6690305471420288,1.0,1.0,0.2901813983917236,1.0,-3.463642835617065,2.605743408203125,0.8578993082046509,1.822832465171814,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5221405029297,234.0,0.9226385951042176,-0.0,3697.801513671875,1.0,283.14776611328125,288.50933837890625,286.5824584960937,286.6087341308594,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1843843758106231,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017791867256165,0.2613548934459686,0.2401135265827179,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.880831778049469,0.5317219495773315,0.5068838000297546,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203656911849976,0.5450097918510437,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921019196510315,0.381698876619339,0.3660396337509155,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.707240104675293,0.2674399018287658,1.2260850667953491,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107482910156,1.0,0.6690305471420288,1.0,1.0,0.2901813983917236,1.0,-3.463642835617065,2.605743408203125,0.8578993082046509,1.822832465171814,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5221405029297,234.0,0.9226385951042176,-0.0,3697.801513671875,1.0,283.14776611328125,288.50933837890625,286.5824584960937,286.6087341308594,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1843843758106231,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.698289692401886,0.2606048882007599,0.2396559715270996,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769137263298035,0.5309485793113708,0.5063984990119934,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231353998184204,0.5516778826713562,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886052131652832,0.3811637163162231,0.3657708466053009,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.7041555643081665,0.2671196758747101,1.2257672548294067,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.671764612197876,1.0,1.0,0.2913280725479126,1.0,-3.46982741355896,2.6062164306640625,0.863611102104187,1.82200288772583,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3928680419922,237.0,-15.5660400390625,-0.0,3735.842041015625,1.0,283.1476135253906,288.5093078613281,286.4884948730469,286.51275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1839539259672165,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.698289692401886,0.2606048882007599,0.2396559715270996,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769137263298035,0.5309485793113708,0.5063984990119934,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231353998184204,0.5516778826713562,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886052131652832,0.3811637163162231,0.3657708466053009,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.7041555643081665,0.2671196758747101,1.2257672548294067,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.671764612197876,1.0,1.0,0.2913280725479126,1.0,-3.46982741355896,2.6062164306640625,0.863611102104187,1.82200288772583,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3928680419922,237.0,-15.5660400390625,-0.0,3735.842041015625,1.0,283.1476135253906,288.5093078613281,286.4884948730469,286.51275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1839539259672165,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945143938064575,0.2595513164997101,0.2389151006937027,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728300333023071,0.529822051525116,0.5055651068687439,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252304434776306,0.5584256052970886,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848820090293884,0.3802833557128906,0.3651656806468963,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.700751781463623,0.2664593458175659,1.2238640785217283,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740919947624207,1.0,1.0,0.2924747765064239,1.0,-3.473036527633667,2.6046581268310547,0.8683783411979675,1.819801688194275,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144470214844,240.0,-23.618877410888672,-0.0,3766.368896484375,1.0,283.1474914550781,288.50927734375,286.4016418457031,286.4241027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1833736896514892,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945143938064575,0.2595513164997101,0.2389151006937027,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728300333023071,0.529822051525116,0.5055651068687439,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252304434776306,0.5584256052970886,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848820090293884,0.3802833557128906,0.3651656806468963,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.700751781463623,0.2664593458175659,1.2238640785217283,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740919947624207,1.0,1.0,0.2924747765064239,1.0,-3.473036527633667,2.6046581268310547,0.8683783411979675,1.819801688194275,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144470214844,240.0,-23.618877410888672,-0.0,3766.368896484375,1.0,283.1474914550781,288.50927734375,286.4016418457031,286.4241027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1833736896514892,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925538182258606,0.2589295506477356,0.2384555339813232,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8707602620124817,0.529150128364563,0.505041241645813,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260534644126892,0.5617949366569519,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829672694206238,0.3797325491905212,0.36475470662117,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989651918411255,0.2660222947597503,1.2224117517471311,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082580566406,291.0648803710937,1.0,0.6751161813735962,1.0,1.0,0.2930481135845184,1.0,-3.4736664295196533,2.603199005126953,0.8704676628112793,1.818236708641052,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0946655273437,240.0,-25.84261703491211,-0.0,3779.061279296875,1.0,283.1474304199219,288.50927734375,286.36065673828125,286.3822937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.183058813214302,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905592679977417,0.2582583725452423,0.2379472702741623,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686838746070862,0.5284225940704346,0.5044593811035156,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.926754891872406,0.565154492855072,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810300588607788,0.3791230916976928,0.3642836213111877,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971372365951538,0.2655282318592071,1.2206836938858032,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760587692260742,1.0,1.0,0.2946140468120575,1.0,-3.473752498626709,2.5982913970947266,0.8754609227180481,1.813354253768921,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95362854003903,243.0,-22.13105773925781,-0.0,3790.263427734375,1.0,283.1473693847656,288.5092468261719,286.3211364746094,286.3419494628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1827537566423416,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865504384040833,0.2568168044090271,0.2368244677782058,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645898103713989,0.5268638730049133,0.5031759142875671,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278879761695862,0.5717525482177734,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771645188331604,0.3777804970741272,0.3632051050662994,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934328675270081,0.2644126415252685,1.2165732383728027,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777228713035583,1.0,1.0,0.297745943069458,1.0,-3.4725546836853027,2.5871055126190186,0.8854493498802185,1.8025153875350952,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731811523437,246.0,-14.54961109161377,-0.0,3808.68505859375,1.0,283.147216796875,288.5092163085937,286.2463684082031,286.2657165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1822849214076995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865504384040833,0.2568168044090271,0.2368244677782058,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645898103713989,0.5268638730049133,0.5031759142875671,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278879761695862,0.5717525482177734,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771645188331604,0.3777804970741272,0.3632051050662994,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934328675270081,0.2644126415252685,1.2165732383728027,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777228713035583,1.0,1.0,0.297745943069458,1.0,-3.4725546836853027,2.5871055126190186,0.8854493498802185,1.8025153875350952,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731811523437,246.0,-14.54961109161377,-0.0,3808.68505859375,1.0,283.147216796875,288.5092163085937,286.2463684082031,286.2657165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1822849214076995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825512647628784,0.2552570402622223,0.2355917096138,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605954647064209,0.5251787900924683,0.5017710328102112,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286773800849916,0.5781838893890381,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733421921730042,0.3762933909893036,0.3619851171970367,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069215774536,0.2631554901599884,1.2117911577224731,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548522949219,291.04217529296875,1.0,0.6791452765464783,1.0,1.0,0.3008778393268585,1.0,-3.469900131225586,2.574917316436768,0.8949828147888184,1.7909964323043823,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738525390625,249.0,-10.697591781616213,-0.0,3822.77001953125,1.0,283.1470947265625,288.5091857910156,286.1767883300781,286.1947937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1819273382425308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825512647628784,0.2552570402622223,0.2355917096138,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605954647064209,0.5251787900924683,0.5017710328102112,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286773800849916,0.5781838893890381,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733421921730042,0.3762933909893036,0.3619851171970367,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069215774536,0.2631554901599884,1.2117911577224731,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548522949219,291.04217529296875,1.0,0.6791452765464783,1.0,1.0,0.3008778393268585,1.0,-3.469900131225586,2.574917316436768,0.8949828147888184,1.7909964323043823,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738525390625,249.0,-10.697591781616213,-0.0,3822.77001953125,1.0,283.1470947265625,288.5091857910156,286.1767883300781,286.1947937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1819273382425308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.678559422492981,0.2535979747772217,0.2342622429132461,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566824793815613,0.5233845114707947,0.5002551674842834,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291507005691528,0.5844901204109192,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695554494857788,0.3746818900108337,0.3606400489807129,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647035598755,0.2617820501327514,1.2064485549926758,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803687810897827,1.0,1.0,0.305170327425003,1.0,-3.466019868850708,2.558191299438477,0.907828688621521,1.7752220630645752,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.361191749572754,-0.0,3833.230712890625,1.0,283.1469421386719,288.5091552734375,286.1118469238281,286.128662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1816790997982025,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.678559422492981,0.2535979747772217,0.2342622429132461,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566824793815613,0.5233845114707947,0.5002551674842834,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291507005691528,0.5844901204109192,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695554494857788,0.3746818900108337,0.3606400489807129,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647035598755,0.2617820501327514,1.2064485549926758,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803687810897827,1.0,1.0,0.305170327425003,1.0,-3.466019868850708,2.558191299438477,0.907828688621521,1.7752220630645752,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.361191749572754,-0.0,3833.230712890625,1.0,283.1469421386719,288.5091552734375,286.1118469238281,286.128662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1816790997982025,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606204032898,0.2518637180328369,0.2328611612319946,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528674244880676,0.5215074419975281,0.498657613992691,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293418526649476,0.5906630754470825,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658261060714722,0.3729697167873382,0.3591957092285156,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822370886802673,0.2603184878826141,1.2006748914718628,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.044677734375,1.0,0.6814302206039429,1.0,1.0,0.3094627857208252,1.0,-3.4611570835113525,2.5406970977783203,0.9204599857330322,1.7588956356048584,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.5144295692443848,-0.0,3840.73046875,1.0,283.1468200683594,288.5091247558594,286.0512390136719,286.0669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1815600991249084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606204032898,0.2518637180328369,0.2328611612319946,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528674244880676,0.5215074419975281,0.498657613992691,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293418526649476,0.5906630754470825,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658261060714722,0.3729697167873382,0.3591957092285156,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822370886802673,0.2603184878826141,1.2006748914718628,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.044677734375,1.0,0.6814302206039429,1.0,1.0,0.3094627857208252,1.0,-3.4611570835113525,2.5406970977783203,0.9204599857330322,1.7588956356048584,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.5144295692443848,-0.0,3840.73046875,1.0,283.1468200683594,288.5091247558594,286.0512390136719,286.0669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1815600991249084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739158034324646,0.2509562373161316,0.2320574522018432,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525160551071167,0.520523190498352,0.4977469146251678,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294383525848388,0.5903342962265015,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653714418411255,0.3720632493495941,0.3583564162254333,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816803216934204,0.2595424652099609,1.197255253791809,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799190044403076,1.0,1.0,0.3116090297698974,1.0,-3.4535934925079346,2.5284299850463867,0.925163507461548,1.748552680015564,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.8640286922454834,-0.0,3818.79541015625,1.0,283.1467590332031,288.50909423828125,286.0223693847656,286.03759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1815261095762252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.673956036567688,0.2500295042991638,0.2311872541904449,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530535697937012,0.5195125937461853,0.4967614710330963,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.929757297039032,0.5880212783813477,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657192945480347,0.3711281716823578,0.3574395179748535,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.681868851184845,0.2587449848651886,1.1934915781021118,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775715351104736,1.0,1.0,0.3137167394161224,1.0,-3.442955493927002,2.5142290592193604,0.9287265539169312,1.7368357181549072,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.441319942474365,-0.0,3781.786376953125,1.0,283.14666748046875,288.50909423828125,285.994384765625,286.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1814998537302017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754909753799438,0.2481358349323272,0.2293247878551483,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559034466743469,0.5174238681793213,0.4946391880512237,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931058943271637,0.5795396566390991,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680107951164246,0.3691865503787994,0.3554491698741913,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.683735728263855,0.2571114897727966,1.1853487491607666,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709418892860413,1.0,1.0,0.3179321587085724,1.0,-3.4157817363739014,2.481953859329224,0.933827817440033,1.7108030319213867,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.484248638153076,-0.0,3679.81494140625,1.0,283.14654541015625,288.509033203125,285.9410095214844,285.9548645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1814627200365066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754909753799438,0.2481358349323272,0.2293247878551483,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559034466743469,0.5174238681793213,0.4946391880512237,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931058943271637,0.5795396566390991,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680107951164246,0.3691865503787994,0.3554491698741913,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.683735728263855,0.2571114897727966,1.1853487491607666,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709418892860413,1.0,1.0,0.3179321587085724,1.0,-3.4157817363739014,2.481953859329224,0.933827817440033,1.7108030319213867,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.484248638153076,-0.0,3679.81494140625,1.0,283.14654541015625,288.509033203125,285.9410095214844,285.9548645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1814627200365066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.674953818321228,0.2462205290794372,0.2275498956441879,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562767505645752,0.5152775049209595,0.4925737977027893,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326099157333374,0.5763497948646545,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680255174636841,0.3671848773956299,0.3535129725933075,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835007667541504,0.2554692327976227,1.1776872873306274,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673571467399597,1.0,1.0,0.3221476078033447,1.0,-3.395766258239746,2.454735040664673,0.9410313367843628,1.6879310607910156,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6500396728516,234.0,7.035582065582275,-0.0,3615.82177734375,1.0,283.1464233398437,288.5090026855469,285.8907470703125,285.90380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1814531236886978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
