time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.674953818321228,0.2462205290794372,0.2275498956441879,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562767505645752,0.5152775049209595,0.4925737977027893,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326099157333374,0.5763497948646545,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680255174636841,0.3671848773956299,0.3535129725933075,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835007667541504,0.2554692327976227,1.1776872873306274,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673571467399597,1.0,1.0,0.3221476078033447,1.0,-3.395766258239746,2.454735040664673,0.9410313367843628,1.6879310607910156,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6500396728516,234.0,7.035582065582275,-0.0,3615.82177734375,1.0,283.1464233398437,288.5090026855469,285.8907470703125,285.90380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1814531236886978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728996634483337,0.2442329674959182,0.2258035838603973,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.85484379529953,0.5130297541618347,0.4905098974704742,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335421919822692,0.5768887400627136,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663781642913818,0.3650824427604675,0.3515779674053192,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817306280136108,0.2537664175033569,1.1702290773391724,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653430461883545,1.0,1.0,0.3259318768978119,1.0,-3.380530834197998,2.432192325592041,0.9483386278152466,1.668809413909912,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.659926414489746,-0.0,3577.284423828125,1.0,283.1462707519531,288.50897216796875,285.84332275390625,285.85565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1814537197351455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728996634483337,0.2442329674959182,0.2258035838603973,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.85484379529953,0.5130297541618347,0.4905098974704742,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335421919822692,0.5768887400627136,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663781642913818,0.3650824427604675,0.3515779674053192,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817306280136108,0.2537664175033569,1.1702290773391724,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653430461883545,1.0,1.0,0.3259318768978119,1.0,-3.380530834197998,2.432192325592041,0.9483386278152466,1.668809413909912,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.659926414489746,-0.0,3577.284423828125,1.0,283.1462707519531,288.50897216796875,285.84332275390625,285.85565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1814537197351455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698904633522034,0.2421419769525528,0.2240162938833236,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523023724555969,0.5106489062309265,0.4883751571178436,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338110685348512,0.5796676874160767,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637004256248474,0.3628509640693664,0.3495754301548004,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789851188659668,0.2519621551036834,1.1625865697860718,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642907857894897,1.0,1.0,0.3297161757946014,1.0,-3.3675544261932373,2.411302328109741,0.956252098083496,1.6508601903915403,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552490234375,240.0,4.468114852905273,-0.0,3552.26318359375,1.0,283.1461486816406,288.5089416503906,285.7984619140625,285.8101501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1814322024583816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698904633522034,0.2421419769525528,0.2240162938833236,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523023724555969,0.5106489062309265,0.4883751571178436,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338110685348512,0.5796676874160767,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637004256248474,0.3628509640693664,0.3495754301548004,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789851188659668,0.2519621551036834,1.1625865697860718,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642907857894897,1.0,1.0,0.3297161757946014,1.0,-3.3675544261932373,2.411302328109741,0.956252098083496,1.6508601903915403,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552490234375,240.0,4.468114852905273,-0.0,3552.26318359375,1.0,283.1461486816406,288.5089416503906,285.7984619140625,285.8101501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1814322024583816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681380867958069,0.2410556375980377,0.2230985611677169,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507500290870667,0.5094069838523865,0.4872724711894989,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337154626846312,0.581629753112793,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620968222618103,0.3616844415664673,0.3485396802425384,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773545145988464,0.2510172426700592,1.158639430999756,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639917492866516,1.0,1.0,0.3316083252429962,1.0,-3.3614909648895264,2.4011733531951904,0.9603175520896912,1.6421127319335938,5.551115123125783e-17,5.551115123125783e-17,0.0,240.0999755859375,240.0,3.988217353820801,-0.0,3542.812744140625,1.0,283.1460876464844,288.5089416503906,285.7769470214844,285.788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1814161837100982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662748456001282,0.2399432510137558,0.2221635282039642,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490738868713379,0.5081323981285095,0.4861454963684082,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.93348628282547,0.5838490724563599,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603753805160522,0.3604854345321655,0.3474798202514648,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756059527397156,0.2500446140766144,1.154598832130432,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637868285179138,1.0,1.0,0.3333316147327423,1.0,-3.35554575920105,2.3916499614715576,0.963895857334137,1.6339452266693115,5.551115123125783e-17,5.551115123125783e-17,0.0,241.10194396972656,243.0,2.659122943878174,-0.0,3534.568359375,1.0,283.14599609375,288.5089111328125,285.75592041015625,285.7670288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1813946664333343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622796654701233,0.2376300394535064,0.2202293574810028,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454271554946899,0.505470871925354,0.4838029742240906,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326167702674866,0.5889024138450623,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566492557525635,0.3579773604869842,0.3452728390693664,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718180179595947,0.2480058670043945,1.1461749076843262,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.663570761680603,1.0,1.0,0.3367781937122345,1.0,-3.3436946868896484,2.3727543354034424,0.9709405303001404,1.617759346961975,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787750244141,231.0,0.2074599415063858,-0.0,3520.362548828125,1.0,283.1458740234375,288.5088806152344,285.7154235839844,285.7259826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1813184469938278,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622796654701233,0.2376300394535064,0.2202293574810028,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454271554946899,0.505470871925354,0.4838029742240906,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326167702674866,0.5889024138450623,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566492557525635,0.3579773604869842,0.3452728390693664,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718180179595947,0.2480058670043945,1.1461749076843262,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.663570761680603,1.0,1.0,0.3367781937122345,1.0,-3.3436946868896484,2.3727543354034424,0.9709405303001404,1.617759346961975,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787750244141,231.0,0.2074599415063858,-0.0,3520.362548828125,1.0,283.1458740234375,288.5088806152344,285.7154235839844,285.7259826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1813184469938278,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611638069152832,0.235184445977211,0.218004897236824,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453472256660461,0.502642035484314,0.4811256825923919,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931762158870697,0.5858173966407776,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561228275299072,0.3553029000759125,0.3427313864231109,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710068583488464,0.245823472738266,1.136258244514465,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586690545082092,1.0,1.0,0.3402247726917267,1.0,-3.3191287517547607,2.345482349395752,0.9736465811729432,1.5962923765182495,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631088256836,234.0,-1.7111564874649048,-0.0,3447.133056640625,1.0,283.1457214355469,288.50885009765625,285.6767883300781,285.6868591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1812103688716888,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611638069152832,0.235184445977211,0.218004897236824,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453472256660461,0.502642035484314,0.4811256825923919,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931762158870697,0.5858173966407776,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561228275299072,0.3553029000759125,0.3427313864231109,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710068583488464,0.245823472738266,1.136258244514465,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586690545082092,1.0,1.0,0.3402247726917267,1.0,-3.3191287517547607,2.345482349395752,0.9736465811729432,1.5962923765182495,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631088256836,234.0,-1.7111564874649048,-0.0,3447.133056640625,1.0,283.1457214355469,288.50885009765625,285.6767883300781,285.6868591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1812103688716888,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587762832641602,0.2326797842979431,0.2157794833183288,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437451124191284,0.499712586402893,0.4784086644649505,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931143581867218,0.5859934091567993,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541952133178711,0.352529376745224,0.3401512205600738,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.668868899345398,0.2435771524906158,1.1263004541397097,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559420228004456,1.0,1.0,0.3437168300151825,1.0,-3.2983057498931885,2.320744276046753,0.9775612950325012,1.5761148929595947,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092498779297,237.0,-2.1243374347686768,-0.0,3394.776611328125,1.0,283.1455993652344,288.5088195800781,285.6398010253906,285.64947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1810862869024276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587762832641602,0.2326797842979431,0.2157794833183288,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437451124191284,0.499712586402893,0.4784086644649505,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931143581867218,0.5859934091567993,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541952133178711,0.352529376745224,0.3401512205600738,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.668868899345398,0.2435771524906158,1.1263004541397097,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559420228004456,1.0,1.0,0.3437168300151825,1.0,-3.2983057498931885,2.320744276046753,0.9775612950325012,1.5761148929595947,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092498779297,237.0,-2.1243374347686768,-0.0,3394.776611328125,1.0,283.1455993652344,288.5088195800781,285.6398010253906,285.64947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1810862869024276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554072499275208,0.230092704296112,0.2135442942380905,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409528136253357,0.4966666400432586,0.4756477773189544,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.929990828037262,0.5887446403503418,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511773705482483,0.3496401309967041,0.3375281095504761,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657023429870605,0.2412484735250473,1.1162954568862915,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542232036590576,1.0,1.0,0.3472088873386383,1.0,-3.2804183959960938,2.298039197921753,0.982379138469696,1.557442307472229,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6111755371093,225.0,-2.4794907569885254,-0.0,3358.6689453125,1.0,283.1454772949219,288.5087890625,285.6043395996094,285.6136169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1809648126363754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554072499275208,0.230092704296112,0.2135442942380905,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409528136253357,0.4966666400432586,0.4756477773189544,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.929990828037262,0.5887446403503418,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511773705482483,0.3496401309967041,0.3375281095504761,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657023429870605,0.2412484735250473,1.1162954568862915,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542232036590576,1.0,1.0,0.3472088873386383,1.0,-3.2804183959960938,2.298039197921753,0.982379138469696,1.557442307472229,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6111755371093,225.0,-2.4794907569885254,-0.0,3358.6689453125,1.0,283.1454772949219,288.5087890625,285.6043395996094,285.6136169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1809648126363754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546685695648193,0.228753387928009,0.2123323529958725,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.840743362903595,0.495085209608078,0.4741570055484772,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293022751808168,0.5873630046844482,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507257461547852,0.3481370806694031,0.33610600233078,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651082038879395,0.2400361597537994,1.1108165979385376,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516067385673523,1.0,1.0,0.3489549160003662,1.0,-3.2672231197357178,2.2839157581329346,0.9833071827888488,1.546472191810608,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2517852783203,225.0,-2.902655839920044,-0.0,3321.355712890625,1.0,283.1453857421875,288.5087585449219,285.58709716796875,285.59619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1809019297361374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544981598854065,0.2273920625448227,0.2110578715801239,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412586450576782,0.4934712052345276,0.4725917875766754,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287709593772888,0.5842887163162231,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509147524833679,0.3466014862060547,0.3346091210842132,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651104688644409,0.2387989461421966,1.1050134897232056,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.07421875,291.0545959472656,1.0,0.648277759552002,1.0,1.0,0.3508217334747314,1.0,-3.251338005065918,2.2677419185638428,0.9835962653160096,1.5339372158050537,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8032989501953,228.0,-2.9229774475097656,-0.0,3272.2919921875,1.0,283.14532470703125,288.5087585449219,285.5701904296875,285.5791320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1808361560106277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521750092506409,0.2246470600366592,0.2085957527160644,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398333191871643,0.4901916980743408,0.4695235192775726,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277265667915344,0.5836250185966492,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490742802619934,0.3434790074825287,0.3316780030727386,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630309820175171,0.2363002747297287,1.0938210487365725,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.644801914691925,1.0,1.0,0.3545553088188171,1.0,-3.2268929481506348,2.240309000015259,0.986583948135376,1.5118690729141235,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3647003173828,231.0,-2.2081775665283203,-0.0,3210.43701171875,1.0,283.14520263671875,288.5086975097656,285.5372314453125,285.5458679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1807157844305038,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521750092506409,0.2246470600366592,0.2085957527160644,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398333191871643,0.4901916980743408,0.4695235192775726,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277265667915344,0.5836250185966492,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490742802619934,0.3434790074825287,0.3316780030727386,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630309820175171,0.2363002747297287,1.0938210487365725,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.644801914691925,1.0,1.0,0.3545553088188171,1.0,-3.2268929481506348,2.240309000015259,0.986583948135376,1.5118690729141235,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3647003173828,231.0,-2.2081775665283203,-0.0,3210.43701171875,1.0,283.14520263671875,288.5086975097656,285.5372314453125,285.5458679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1807157844305038,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487835049629211,0.221829816699028,0.2061411440372467,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370771408081055,0.4868074059486389,0.466431200504303,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261018633842468,0.5858808159828186,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460290193557739,0.3402524590492248,0.328723281621933,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598220467567444,0.2337296605110168,1.082667589187622,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425274014472961,1.0,1.0,0.3582889139652252,1.0,-3.2059690952301025,2.2153048515319824,0.9906643629074096,1.4915715456008911,5.551115123125783e-17,5.551115123125783e-17,0.0,235.76373291015625,219.0,-2.2507572174072266,-0.0,3167.020751953125,1.0,283.1450500488281,288.5086669921875,285.5053405761719,285.5137023925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1806065142154693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487835049629211,0.221829816699028,0.2061411440372467,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370771408081055,0.4868074059486389,0.466431200504303,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261018633842468,0.5858808159828186,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460290193557739,0.3402524590492248,0.328723281621933,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598220467567444,0.2337296605110168,1.082667589187622,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425274014472961,1.0,1.0,0.3582889139652252,1.0,-3.2059690952301025,2.2153048515319824,0.9906643629074096,1.4915715456008911,5.551115123125783e-17,5.551115123125783e-17,0.0,235.76373291015625,219.0,-2.2507572174072266,-0.0,3167.020751953125,1.0,283.1450500488281,288.5086669921875,285.5053405761719,285.5137023925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1806065142154693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477013826370239,0.218908205628395,0.2034490257501602,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372934460639954,0.4832843542098999,0.4630593359470367,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243702292442322,0.5811660289764404,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456051707267761,0.3368957638740539,0.325493186712265,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590548157691956,0.2310476154088974,1.0703076124191284,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361339092254639,1.0,1.0,0.3622399568557739,1.0,-3.1742818355560303,2.182831048965454,0.9914507865905762,1.466463923454285,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73974609375,222.0,-2.267787218093872,-0.0,3077.081787109375,1.0,283.1449279785156,288.5086364746094,285.474365234375,285.4825134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1804967522621154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477013826370239,0.218908205628395,0.2034490257501602,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372934460639954,0.4832843542098999,0.4630593359470367,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243702292442322,0.5811660289764404,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456051707267761,0.3368957638740539,0.325493186712265,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590548157691956,0.2310476154088974,1.0703076124191284,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361339092254639,1.0,1.0,0.3622399568557739,1.0,-3.1742818355560303,2.182831048965454,0.9914507865905762,1.466463923454285,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73974609375,222.0,-2.267787218093872,-0.0,3077.081787109375,1.0,283.1449279785156,288.5086364746094,285.474365234375,285.4825134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1804967522621154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452165246009827,0.215946227312088,0.2007882893085479,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357502222061157,0.4796814322471618,0.4596833884716034,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227921366691588,0.5803390145301819,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436042428016663,0.3334754705429077,0.3222739100456238,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567980647087097,0.2283205538988113,1.0580720901489258,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322835683822632,1.0,1.0,0.3661909699440002,1.0,-3.147433519363404,2.153726100921631,0.9937074184417723,1.443263292312622,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.252883195877075,-0.0,3011.80078125,1.0,283.144775390625,288.50860595703125,285.4442138671875,285.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.180387407541275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452165246009827,0.215946227312088,0.2007882893085479,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357502222061157,0.4796814322471618,0.4596833884716034,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227921366691588,0.5803390145301819,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436042428016663,0.3334754705429077,0.3222739100456238,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567980647087097,0.2283205538988113,1.0580720901489258,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322835683822632,1.0,1.0,0.3661909699440002,1.0,-3.147433519363404,2.153726100921631,0.9937074184417723,1.443263292312622,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.252883195877075,-0.0,3011.80078125,1.0,283.144775390625,288.50860595703125,285.4442138671875,285.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.180387407541275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435368657112122,0.2144400626420974,0.1994660645723343,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344190716743469,0.4778420627117157,0.457991361618042,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217825531959534,0.5811612010002136,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.742106020450592,0.3317320346832275,0.3206650912761688,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552050709724426,0.2269323915243148,1.0519969463348389,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308656334877014,1.0,1.0,0.3681664764881134,1.0,-3.1355581283569336,2.140230655670166,0.9953274130821228,1.4324344396591189,5.551115123125783e-17,5.551115123125783e-17,0.0,230.10891723632807,225.0,-2.4105589389801025,-0.0,2986.865234375,1.0,283.14471435546875,288.50860595703125,285.4294128417969,285.4372253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1803337037563324,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416642069816589,0.2129139602184295,0.1981381177902221,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328393697738647,0.4759746789932251,0.4562856256961822,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206083416938782,0.5825269818305969,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403868436813354,0.3299627900123596,0.3190449476242065,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534065008163452,0.2255240380764007,1.0458934307098389,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296969056129456,1.0,1.0,0.3702374398708343,1.0,-3.124265432357788,2.1268885135650635,0.9973770976066588,1.421634554862976,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.293963432312012,-0.0,2965.083740234375,1.0,283.1446533203125,288.5085754394531,285.4147644042969,285.4224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1802796721458435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403251886367798,0.2097834050655365,0.1952572911977768,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328554034233093,0.4721348285675049,0.4526151120662689,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182964563369752,0.57780522108078,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397216558456421,0.3263221979141235,0.3155485987663269,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523765921592712,0.2226219773292541,1.0325424671173096,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.623005747795105,1.0,1.0,0.3743793368339538,1.0,-3.090475082397461,2.093145608901977,0.9973293542861938,1.395720362663269,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549194335937,216.0,-2.8272159099578857,-0.0,2874.3544921875,1.0,283.14453125,288.508544921875,285.3858947753906,285.3934936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1801709085702896,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403251886367798,0.2097834050655365,0.1952572911977768,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328554034233093,0.4721348285675049,0.4526151120662689,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182964563369752,0.57780522108078,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397216558456421,0.3263221979141235,0.3155485987663269,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523765921592712,0.2226219773292541,1.0325424671173096,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.623005747795105,1.0,1.0,0.3743793368339538,1.0,-3.090475082397461,2.093145608901977,0.9973293542861938,1.395720362663269,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549194335937,216.0,-2.8272159099578857,-0.0,2874.3544921875,1.0,283.14453125,288.508544921875,285.3858947753906,285.3934936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1801709085702896,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376245021820068,0.0,0.1924102306365966,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311163783073425,0.0,0.4489413201808929,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769777894020081,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374928593635559,0.0,0.3120547533035278,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498939394950867,0.0,1.0193248987197876,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212337970733,1.0,-3.0615365505218506,2.062788486480713,0.9987480044364928,1.3717389106750488,0.0,0.0,0.0,224.7001495361328,60.0,-3.3646278381347656,-0.0,2807.55126953125,0.0,283.1443786621094,288.5085144042969,285.3575134277344,285.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376245021820068,0.0,0.1924102306365966,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311163783073425,0.0,0.4489413201808929,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769777894020081,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374928593635559,0.0,0.3120547533035278,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498939394950867,0.0,1.0193248987197876,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212337970733,1.0,-3.0615365505218506,2.062788486480713,0.9987480044364928,1.3717389106750488,0.0,0.0,0.0,224.7001495361328,60.0,-3.3646278381347656,-0.0,2807.55126953125,0.0,283.1443786621094,288.5085144042969,285.3575134277344,285.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0004933605669066,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.0005195349222049,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.0003837268741335,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0005195340490899,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0024644378572702,291.2342224121094,294.1499938964844,288.1061706542969,285.04754638671875,290.52349853515625,295.84478759765625,291.1217346191406,0.0,0.0,0.6336604952812195,0.6336604952812195,0.6061934232711792,1.0,-0.0100233275443315,0.0090427193790674,0.00098060851451,-0.0106005994603037,0.0,0.0,0.0,-0.0527438148856163,60.0,4.419367790222168,-0.0,-1.8850178093998693e-06,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8027290417093912e-21,-2.095094526142959e-20,-1.2220193992895986e-24,5.399041772538726e-18,5.3966355041368096e-18,2.4064212768493017e-21,0.0,0.0,-0.0,0.0,0.0,1.3817742091430356e-34,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
