time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0007703045848757,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,0.0008018633234314,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0005922536947764,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0012118505546823,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0040611834265291,291.237548828125,294.1499938964844,288.1020202636719,285.0453186035156,290.491455078125,295.72265625,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0086469063535332,0.0081072757020592,0.0005396307096816,-0.0111742177978158,0.0,0.0,0.0,-0.0459212511777877,60.0,0.8905275464057922,-0.0,-5.433702881418867e-06,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.030929815784004e-23,-7.418049104624715e-23,-2.7400541200979506e-26,5.328407992852212e-18,5.324638944391114e-18,3.769244754934639e-21,0.0,0.0,-0.0,0.0,0.0,3.5926672197160016e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0001147828224929,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.0001475286990171,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,0.0001426410599378,297.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0001326961209997,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0005796519108116,291.2323913574219,294.1499938964844,288.0771179199219,285.0317687988281,290.4512023925781,294.3883056640625,291.1046142578125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013411999680101,0.0030287646222859,-0.0016875646542757,-0.0148992892354726,0.0,0.0,0.0,-0.0090312734246253,60.0,-6.126227378845215,-0.0,-1.2263129178791132e-07,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4729497022442245e-36,-2.082837483074802e-36,-4.501115954036094e-37,1.4900983419720826e-20,1.2094329712966428e-20,2.8066547164963586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.527166548650712e-05,297.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0001008486069622,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,7.514400931540877e-05,297.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0001005588492262,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004760187584906,291.2327880859375,294.1499938964844,288.0516052246094,285.0177001953125,290.4278259277344,293.5083312988281,291.098876953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010177292861044,0.0007575883646495,0.0002601409796625,-0.0170914661139249,0.0,0.0,0.0,-0.0081446738913655,60.0,-3.8523147106170654,-0.0,-7.061405682406986e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2611686178923354e-44,-1.5414283107572988e-44,-8.407790785948902e-45,-1.066150021904043e-20,-5.441503454309957e-21,-5.2199963608336905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.487371426075696e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.99116018647328e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,7.379754242720082e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.99100593617186e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.000473908643471,291.2331237792969,294.1499938964844,288.0255126953125,285.0030517578125,290.40631103515625,292.74493408203125,291.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113146854564,3.397975234520345e-08,0.0010112806921824,-0.0178249143064022,0.0,0.0,0.0,-0.00836634170264,60.0,-2.7497599124908447,-0.0,-6.971051647042259e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0819012694452859e-20,-5.410000312992617e-21,-5.4090119775634575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.486575436312704e-05,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.990098624257372e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,7.378689770121127e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,9.990068065235393e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0004738684219773,291.23345947265625,294.1499938964844,287.9989013671875,284.9879455566406,290.384765625,292.0849914550781,291.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.3611299991607666,-0.0,-6.969722221583653e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819701742365464e-20,-5.409860968602319e-21,-5.4098407737631445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.485251939622684e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,9.98869727482088e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,7.377648580586538e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.988669626181944e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.000473802385386,291.23406982421875,294.1499938964844,287.9441223144531,284.95623779296875,290.341552734375,291.0188293457031,291.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.192631959915161,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819715474856102e-20,-5.409857737428051e-21,-5.409857737428051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.485251939622684e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,9.98869727482088e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,7.377648580586538e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.988669626181944e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.000473802385386,291.23406982421875,294.1499938964844,287.9441223144531,284.95623779296875,290.341552734375,291.0188293457031,291.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.192631959915161,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819715474856102e-20,-5.409857737428051e-21,-5.409857737428051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.483860048931092e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,9.987227531382814e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,7.376563007710502e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.987200610339642e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0004737328854389,291.234619140625,294.1499938964844,287.88751220703125,284.9227600097656,290.2981262207031,290.21661376953125,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.205729007720948,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.483860048931092e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,9.987227531382814e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,7.376563007710502e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.987200610339642e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0004737328854389,291.234619140625,294.1499938964844,287.88751220703125,284.9227600097656,290.2981262207031,290.21661376953125,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.205729007720948,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.482393943471834e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,9.98568066279404e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,7.375419954769313e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.985653741750866e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.000473659747513,291.2351379394531,294.1499938964844,287.8291931152344,284.8876953125,290.25445556640625,289.6084289550781,291.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2412431240081787,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.482393943471834e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,9.98568066279404e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,7.375419954769313e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.985653741750866e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.000473659747513,291.2351379394531,294.1499938964844,287.8291931152344,284.8876953125,290.25445556640625,289.6084289550781,291.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2412431240081787,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.481373854214326e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,9.98460382106714e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,7.374624692602083e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.984577627619728e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0004736088158097,291.23541259765625,294.1499938964844,287.7894592285156,284.8634948730469,290.2251281738281,289.2844543457031,291.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091308429352239e-09,0.0010104882530868,-0.0176299847662448,0.0,0.0,0.0,-0.0083282822743058,60.0,-2.267216920852661,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.48085289564915e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,9.984054486267269e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,7.374218694167212e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,9.984028292819858e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0004735828551929,291.2355651855469,294.1499938964844,287.7694396972656,284.8512268066406,290.21051025390625,289.14312744140625,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280409812927246,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.480053267907353e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.983211202779783e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,7.373595144599676e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.983184281736612e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0004735429247375,291.2357788085937,294.1499938964844,287.73907470703125,284.83251953125,290.1884155273437,288.9516906738281,291.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3004848957061768,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.479233995079994e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.982346091419458e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,7.372956315521151e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,9.982319897972047e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0004735020338557,291.2359619140625,294.1499938964844,287.7084045410156,284.8135070800781,290.166259765625,288.78271484375,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3207833766937256,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.477532876189798e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,9.9805518402718e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,7.371630636043847e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,9.980526374420152e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,0.0004734171379823,291.2362976074219,294.1499938964844,287.64630126953125,284.7747497558594,290.1217346191406,288.49969482421875,291.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619301319122314,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.477532876189798e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,9.9805518402718e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,7.371630636043847e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,9.980526374420152e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,0.0004734171379823,291.2362976074219,294.1499938964844,287.64630126953125,284.7747497558594,290.1217346191406,288.49969482421875,291.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619301319122314,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.475747356191278e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,9.978668094845489e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,7.370238745352253e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,9.97864262899384e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.0004733279929496,291.236572265625,294.1499938964844,287.5833435058594,284.735107421875,290.076904296875,288.2737731933594,291.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4036800861358643,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.475747356191278e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,9.978668094845489e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,7.370238745352253e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,9.97864262899384e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.0004733279929496,291.236572265625,294.1499938964844,287.5833435058594,284.735107421875,290.076904296875,288.2737731933594,291.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4036800861358643,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.473873797105624e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.976692672353238e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,7.368779188254848e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.976667206501588e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0004732344823423,291.23681640625,294.1499938964844,287.51971435546875,284.6947937011719,290.0317077636719,288.0898742675781,291.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445895910263061,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.473873797105624e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.976692672353238e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,7.368779188254848e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.976667206501588e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0004732344823423,291.23681640625,294.1499938964844,287.51971435546875,284.6947937011719,290.0317077636719,288.0898742675781,291.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445895910263061,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.47191074374132e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.97462193481624e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,7.367249781964347e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,9.974597196560352e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0004731364897452,291.23699951171875,294.1499938964844,287.4555969238281,284.6539611816406,289.9862365722656,287.93701171875,291.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488444805145264,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.47191074374132e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.97462193481624e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,7.367249781964347e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,9.974597196560352e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0004731364897452,291.23699951171875,294.1499938964844,287.4555969238281,284.6539611816406,289.9862365722656,287.93701171875,291.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488444805145264,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.47089574765414e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,9.973550913855432e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,7.366458885371685e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,9.973526175599544e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.0004730858199764,291.2370910644531,294.1499938964844,287.4234313964844,284.6333923339844,289.9633483886719,287.8695983886719,291.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5098021030426025,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,9.469857468502596e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,9.97245660983026e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,7.365649798884988e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,9.972431871574372e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0004730339860543,291.2371520996094,294.1499938964844,287.3912353515625,284.6127624511719,289.9403991699219,287.8070373535156,291.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5311920642852783,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.46771469898522e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.970197424991056e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,7.363980694208294e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,9.970172686735168e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0004729270294774,291.2372436523437,294.1499938964844,287.3268127441406,284.5714416503906,289.8942565917969,287.6940002441406,291.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5740020275115967,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.46771469898522e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.970197424991056e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,7.363980694208294e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,9.970172686735168e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0004729270294774,291.2372436523437,294.1499938964844,287.3268127441406,284.5714416503906,289.8942565917969,287.6940002441406,291.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5740020275115967,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.465485345572232e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.967845835490152e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,7.362243923125789e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,9.967821824830024e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0004728157073259,291.2373046875,294.1499938964844,287.26251220703125,284.5301818847656,289.8478088378906,287.59356689453125,291.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616739273071289,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.465485345572232e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.967845835490152e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,7.362243923125789e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,9.967821824830024e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0004728157073259,291.2373046875,294.1499938964844,287.26251220703125,284.5301818847656,289.8478088378906,287.59356689453125,291.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616739273071289,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.463173046242446e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,9.9654083896894e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,7.360443123616278e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,9.965384379029274e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0004727002815343,291.2373046875,294.1499938964844,287.19854736328125,284.4891052246094,289.801025390625,287.5025939941406,291.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659268379211426,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.463173046242446e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,9.9654083896894e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,7.360443123616278e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,9.965384379029274e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0004727002815343,291.2373046875,294.1499938964844,287.19854736328125,284.4891052246094,289.801025390625,287.5025939941406,291.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659268379211426,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.460784349357708e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,9.96288945316337e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,7.358582661254331e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,9.962866170099004e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0004725810140371,291.2372741699219,294.1499938964844,287.1351013183594,284.44842529296875,289.7539978027344,287.4187927246094,291.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7014529705047607,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.460784349357708e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,9.96288945316337e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,7.358582661254331e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,9.962866170099004e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0004725810140371,291.2372741699219,294.1499938964844,287.1351013183594,284.44842529296875,289.7539978027344,287.4187927246094,291.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7014529705047607,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.459556895308197e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,9.961595787899569e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,7.357627328019589e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,9.961573232430963e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.000472519750474,291.2372436523437,294.1499938964844,287.1036376953125,284.4283142089844,289.7303466796875,287.3790283203125,291.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722372531890869,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.458302520215513e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,9.960273746401072e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,7.356650166912004e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,9.960250463336706e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,0.0004724571190308,291.2371826171875,294.1499938964844,287.0723876953125,284.4083557128906,289.7066650390625,287.3404846191406,291.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7431530952453613,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.455696999793872e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,9.957526344805956e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,7.354620902333409e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,9.957503789337352e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0004723269958049,291.237060546875,294.1499938964844,287.0106201171875,284.3690490722656,289.6590881347656,287.2665100097656,291.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7842235565185547,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.455696999793872e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,9.957526344805956e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,7.354620902333409e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,9.957503789337352e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0004723269958049,291.237060546875,294.1499938964844,287.0106201171875,284.3690490722656,289.6590881347656,287.2665100097656,291.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7842235565185547,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.452946687815712e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,9.954627603292464e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,7.352479588007554e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.95460504782386e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0004721896839328,291.2369079589844,294.1499938964844,286.95001220703125,284.3306884765625,289.6112670898437,287.1960144042969,291.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8245177268981934,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
