time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.452946687815712e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,9.954627603292464e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,7.352479588007554e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.95460504782386e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0004721896839328,291.2369079589844,294.1499938964844,286.95001220703125,284.3306884765625,289.6112670898437,287.1960144042969,291.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8245177268981934,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,9.450044308323412e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,9.951568790711462e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,7.350219675572589e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,9.95154696283862e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0004720447759609,291.2366943359375,294.1499938964844,286.89068603515625,284.29345703125,289.563232421875,287.1284484863281,291.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8638925552368164,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,9.450044308323412e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,9.951568790711462e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,7.350219675572589e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,9.95154696283862e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0004720447759609,291.2366943359375,294.1499938964844,286.89068603515625,284.29345703125,289.563232421875,287.1284484863281,291.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8638925552368164,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.446994954487308e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,9.948354272637516e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,7.347845530603081e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.948332444764674e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.00047189250472,291.2364807128906,294.1499938964844,286.8329467773437,284.257568359375,289.5150451660156,287.0634460449219,291.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902207612991333,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.446994954487308e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,9.948354272637516e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,7.347845530603081e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.948332444764674e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.00047189250472,291.2364807128906,294.1499938964844,286.8329467773437,284.257568359375,289.5150451660156,287.0634460449219,291.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902207612991333,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.445418982068075e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,9.946693171514198e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,7.346618076553568e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,9.946672071237116e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,0.0004718137788586,291.236328125,294.1499938964844,286.8046875,284.2401733398437,289.49090576171875,287.0318298339844,291.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.920924663543701,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.443811723031104e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,9.945000056177378e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,7.34536733943969e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,9.944978228304537e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.0004717335687018,291.2361755371094,294.1499938964844,286.7768859863281,284.2231750488281,289.4667358398437,287.00079345703125,291.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939326286315918,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.440520079806448e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,9.941530879586936e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,7.342804747167975e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.941509779309854e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0004715691902674,291.2358703613281,294.1499938964844,286.7228088378906,284.1905212402344,289.4183044433594,286.9403381347656,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9751172065734863,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.440520079806448e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,9.941530879586936e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,7.342804747167975e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.941509779309854e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0004715691902674,291.2358703613281,294.1499938964844,286.7228088378906,284.1905212402344,289.4183044433594,286.9403381347656,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9751172065734863,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.43715058383532e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,9.937980212271214e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,7.340182492043823e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.937959111994132e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,0.0004714009410236,291.23553466796875,294.1499938964844,286.6708374023437,284.15972900390625,289.36981201171875,286.88201904296875,291.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009449481964112,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.43715058383532e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,9.937980212271214e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,7.340182492043823e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.937959111994132e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,0.0004714009410236,291.23553466796875,294.1499938964844,286.6708374023437,284.15972900390625,289.36981201171875,286.88201904296875,291.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009449481964112,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.433743252884597e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,9.934388799592853e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,7.33752895030193e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,9.934368426911532e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,0.0004712307709269,291.2351379394531,294.1499938964844,286.6211853027344,284.1309814453125,289.3212890625,286.8258972167969,291.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042196750640869,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.433743252884597e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,9.934388799592853e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,7.33752895030193e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,9.934368426911532e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,0.0004712307709269,291.2351379394531,294.1499938964844,286.6211853027344,284.1309814453125,289.3212890625,286.8258972167969,291.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042196750640869,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,9.430339559912682e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.930802480084822e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,7.334879774134606e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.930782107403502e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.000471060804557,291.2347106933594,294.1499938964844,286.5740966796875,284.10455322265625,289.2727966308594,286.7719421386719,291.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0732357501983643,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,9.430339559912682e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.930802480084822e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,7.334879774134606e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.930782107403502e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.000471060804557,291.2347106933594,294.1499938964844,286.5740966796875,284.10455322265625,289.2727966308594,286.7719421386719,291.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0732357501983643,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,9.428654448129235e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,9.9290264188312e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,7.333567918976769e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,9.92900604614988e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0004709766653832,291.2344970703125,294.1499938964844,286.55157470703125,284.0922241210937,289.2485656738281,286.7458190917969,291.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0880746841430664,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.426988253835587e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,9.927270730258896e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,7.33227061573416e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,9.927250357577576e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0004708934575319,291.2342529296875,294.1499938964844,286.5297241210937,284.0805358886719,289.224365234375,286.72027587890625,291.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1024417877197266,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.423738083569332e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,9.92384520941414e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,7.329740765271708e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.92382556432858e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0004707311454694,291.2337646484375,294.1499938964844,286.4883117675781,284.0591735839844,289.176025390625,286.6709899902344,291.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.129702091217041,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.423738083569332e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,9.92384520941414e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,7.329740765271708e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.92382556432858e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0004707311454694,291.2337646484375,294.1499938964844,286.4883117675781,284.0591735839844,289.176025390625,286.6709899902344,291.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.129702091217041,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.42064289120026e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.9205833976157e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,7.327330968109891e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,9.920563752530144e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,0.0004705765750259,291.2332458496094,294.1499938964844,286.45001220703125,284.0406494140625,289.1278991699219,286.62420654296875,291.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326592583150159e-09,0.0010039492044597,-0.0156268924474716,0.0,0.0,0.0,-0.0079491790384054,60.0,-3.154903650283813,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.42064289120026e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.9205833976157e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,7.327330968109891e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,9.920563752530144e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,0.0004705765750259,291.2332458496094,294.1499938964844,286.45001220703125,284.0406494140625,289.1278991699219,286.62420654296875,291.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326592583150159e-09,0.0010039492044597,-0.0156268924474716,0.0,0.0,0.0,-0.0079491790384054,60.0,-3.154903650283813,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.41786347539164e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.917654097080232e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,7.325167098315433e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,9.917634451994672e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0004704378079622,291.2326965332031,294.1499938964844,286.413330078125,284.0235595703125,289.0799560546875,286.579833984375,291.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178387403488159,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.41786347539164e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.917654097080232e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,7.325167098315433e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,9.917634451994672e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0004704378079622,291.2326965332031,294.1499938964844,286.413330078125,284.0235595703125,289.0799560546875,286.579833984375,291.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178387403488159,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.41555481404066e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,9.915220289258286e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,7.32336993678473e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,9.91520137176849e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0004703225276898,291.23211669921875,294.1499938964844,286.3766784667969,284.00640869140625,289.0322265625,286.5374755859375,291.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201451063156128,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.41555481404066e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,9.915220289258286e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,7.32336993678473e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,9.91520137176849e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0004703225276898,291.23211669921875,294.1499938964844,286.3766784667969,284.00640869140625,289.0322265625,286.5374755859375,291.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201451063156128,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.414576197741552e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.914189286064357e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,7.322607416426763e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,9.914169640978798e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0004702736914623,291.2318115234375,294.1499938964844,286.3583374023437,283.9978332519531,289.0084228515625,286.5168762207031,291.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2130134105682373,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.413713269168512e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.913279791362584e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,7.321935845538974e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,9.913260146277024e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0004702306177932,291.23150634765625,294.1499938964844,286.3399963378906,283.9892272949219,288.9847106933594,286.4966125488281,291.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2246079444885254,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,9.41232792683877e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.911818051477894e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,7.320856093429029e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,9.91179986158386e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.0004701614670921,291.2308654785156,294.1499938964844,286.3033447265625,283.9720153808594,288.9373779296875,286.4568176269531,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.247897863388061,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,9.41232792683877e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.911818051477894e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,7.320856093429029e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,9.91179986158386e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.0004701614670921,291.2308654785156,294.1499938964844,286.3033447265625,283.9720153808594,288.9373779296875,286.4568176269531,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.247897863388061,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.41137914196588e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.910816879710184e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,7.320116128539667e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,9.910798689816148e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0004701141151599,291.2301940917969,294.1499938964844,286.26666259765625,283.9547119140625,288.8902587890625,286.4178161621094,291.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029501281678,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27132248878479,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.41137914196588e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.910816879710184e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,7.320116128539667e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,9.910798689816148e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0004701141151599,291.2301940917969,294.1499938964844,286.26666259765625,283.9547119140625,288.8902587890625,286.4178161621094,291.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029501281678,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27132248878479,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.410839265910909e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,9.91024644463323e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,7.319694850593805e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,9.910228254739196e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.0004700871941167,291.2294921875,294.1499938964844,286.2300109863281,283.9373779296875,288.84332275390625,286.37939453125,291.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.294877052307129,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.410839265910909e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,9.91024644463323e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,7.319694850593805e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,9.910228254739196e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.0004700871941167,291.2294921875,294.1499938964844,286.2300109863281,283.9373779296875,288.84332275390625,286.37939453125,291.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.294877052307129,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.41067555686459e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.91007182165049e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,7.319565338548273e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,9.910053631756456e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.000470079074148,291.2287902832031,294.1499938964844,286.1933288574219,283.91998291015625,288.79656982421875,286.3414001464844,291.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318554162979126,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.41067555686459e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.91007182165049e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,7.319565338548273e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,9.910053631756456e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.000470079074148,291.2287902832031,294.1499938964844,286.1933288574219,283.91998291015625,288.79656982421875,286.3414001464844,291.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318554162979126,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.410723578184844e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,9.910120570566504e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,7.319600990740582e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,9.91010238067247e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,0.0004700814606621,291.2283935546875,294.1499938964844,286.17498779296875,283.9112548828125,288.77325439453125,286.322509765625,291.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3304364681243896,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.410850907443093e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.910253720590843e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,7.319699216168374e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,9.910235530696808e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,0.000470087834401,291.22802734375,294.1499938964844,286.1566772460937,283.9025573730469,288.75,286.3037109375,291.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3423452377319336,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.411324572283776e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,9.910749940900132e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,7.320065924432129e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,9.910732478601858e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0004701115540228,291.22723388671875,294.1499938964844,286.1199951171875,283.8850402832031,288.70361328125,286.2662353515625,291.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366236925125122,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.411324572283776e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,9.910749940900132e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,7.320065924432129e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,9.910732478601858e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0004701115540228,291.22723388671875,294.1499938964844,286.1199951171875,283.8850402832031,288.70361328125,286.2662353515625,291.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366236925125122,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
