time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.41205507842824e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,9.911517554428428e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,7.320632721530274e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,9.911500092130154e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004701480793301,291.2264404296875,294.1499938964844,286.0833435058594,283.86749267578125,288.6573791503906,286.2288818359375,291.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390219211578369,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.41205507842824e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,9.911517554428428e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,7.320632721530274e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,9.911500092130154e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004701480793301,291.2264404296875,294.1499938964844,286.0833435058594,283.86749267578125,288.6573791503906,286.2288818359375,291.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390219211578369,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.412560029886664e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,9.912047971738502e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,7.321024168049917e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,9.91203123703599e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0004701733705587,291.2259826660156,294.1499938964844,286.06280517578125,283.857666015625,288.6315612792969,286.2080078125,291.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.40368390083313,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.41299949772656e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,9.912509995047004e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,7.321365410462022e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.912492532748728e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0004701953148469,291.2256164550781,294.1499938964844,286.0466613769531,283.84991455078125,288.611328125,286.1916198730469,291.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414278268814087,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.414114174433053e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,9.913681424222888e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,7.322230521822348e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,9.913664689520374e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0004702510486822,291.2247314453125,294.1499938964844,286.010009765625,283.832275390625,288.5654296875,286.1544189453125,291.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4384002685546875,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.414114174433053e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,9.913681424222888e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,7.322230521822348e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,9.913664689520374e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0004702510486822,291.2247314453125,294.1499938964844,286.010009765625,283.832275390625,288.5654296875,286.1544189453125,291.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4384002685546875,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,9.414722444489598e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.914320980897172e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,7.322702731471509e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,9.91430424619466e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0004702814330812,291.22430419921875,294.1499938964844,285.9916687011719,283.82342529296875,288.54254150390625,286.1358337402344,291.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.450480699539185,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.415356907993556e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,9.914988186210394e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,7.323195313801989e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.91497145150788e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0004703131853602,291.2238464355469,294.1499938964844,285.97332763671875,283.8145751953125,288.5196838378906,286.1172790527344,291.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.462571144104004,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,9.416686225449666e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.91638589766808e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,7.32422704459168e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.916369162965566e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,0.0004703796003013,291.22296142578125,294.1499938964844,285.9366760253906,283.7968139648437,288.4740905761719,286.0801086425781,291.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.486774682998657,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,9.416686225449666e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.91638589766808e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,7.32422704459168e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.916369162965566e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,0.0004703796003013,291.22296142578125,294.1499938964844,285.9366760253906,283.7968139648437,288.4740905761719,286.0801086425781,291.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.486774682998657,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.418060653842986e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,9.917831630446015e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,7.325295155169442e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,9.917814895743504e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.000470448314445,291.2220153808594,294.1499938964844,285.8999938964844,283.7790222167969,288.4286804199219,286.0429992675781,291.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472143177794e-09,0.0010036401217803,-0.0155322737991809,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.510997772216797,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.418060653842986e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,9.917831630446015e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,7.325295155169442e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,9.917814895743504e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.000470448314445,291.2220153808594,294.1499938964844,285.8999938964844,283.7790222167969,288.4286804199219,286.0429992675781,291.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472143177794e-09,0.0010036401217803,-0.0155322737991809,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.510997772216797,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.41944308578968e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,9.919284639181568e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,7.326368358917534e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.919268632074818e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0004705173778347,291.2210693359375,294.1499938964844,285.86334228515625,283.7611694335937,288.3833923339844,286.005859375,291.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5352258682250977,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.41944308578968e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,9.919284639181568e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,7.326368358917534e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.919268632074818e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0004705173778347,291.2210693359375,294.1499938964844,285.86334228515625,283.7611694335937,288.3833923339844,286.005859375,291.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5352258682250977,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.420794958714396e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,9.920707088895142e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,7.327418279601261e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,9.920691081788392e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0004705849860329,291.2200927734375,294.1499938964844,285.82666015625,283.7432861328125,288.3382568359375,285.96875,291.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559445381164551,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.420794958714396e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,9.920707088895142e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,7.327418279601261e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,9.920691081788392e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0004705849860329,291.2200927734375,294.1499938964844,285.82666015625,283.7432861328125,288.3382568359375,285.96875,291.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559445381164551,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.421449794899672e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,9.921395394485444e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,7.327926869038492e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.921379387378693e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0004706176987383,291.2195739746094,294.1499938964844,285.8083190917969,283.7343139648437,288.3157653808594,285.9501953125,291.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.571547269821167,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.422084258403628e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,9.922062599798664e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.328419451368973e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.922046592691912e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0004706493928097,291.2190856933594,294.1499938964844,285.7900085449219,283.725341796875,288.29327392578125,285.931640625,291.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339901936769365e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.58364200592041,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.423276060260832e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.923315519699828e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,7.329344953177497e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.923300240188836e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0004707089974544,291.2180480957031,294.1499938964844,285.7533264160156,283.70733642578125,288.2484130859375,285.89453125,291.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6078033447265625,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.423276060260832e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.923315519699828e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,7.329344953177497e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.923300240188836e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0004707089974544,291.2180480957031,294.1499938964844,285.7533264160156,283.70733642578125,288.2484130859375,285.89453125,291.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6078033447265625,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.424340532859787e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.92443528957665e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,7.330170774366707e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.92442001006566e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0004707621992565,291.2170104980469,294.1499938964844,285.7166748046875,283.68927001953125,288.2037048339844,285.8574523925781,291.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.631916284561157,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.424340532859787e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.92443528957665e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,7.330170774366707e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.92442001006566e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0004707621992565,291.2170104980469,294.1499938964844,285.7166748046875,283.68927001953125,288.2037048339844,285.8574523925781,291.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.631916284561157,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.42494152695872e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.9250661151018e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,7.330637163249776e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.925051563186572e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0004707922344096,291.21630859375,294.1499938964844,285.6932067871094,283.6777038574219,288.1751708984375,285.833740234375,291.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.647316217422485,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.425248572370036e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,9.925389167619868e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,7.33087508706376e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.92537388810888e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0004708075721282,291.2159423828125,294.1499938964844,285.67999267578125,283.6711730957031,288.1591491699219,285.8204040527344,291.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6559672355651855,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.425970347365364e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.926147322403268e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,7.331435335800052e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.926132042892276e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0004708436899818,291.21484375,294.1499938964844,285.6433410644531,283.6530456542969,288.1147155761719,285.78338623046875,291.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.679944038391113,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.425970347365364e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.926147322403268e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,7.331435335800052e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.926132042892276e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0004708436899818,291.21484375,294.1499938964844,285.6433410644531,283.6530456542969,288.1147155761719,285.78338623046875,291.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.679944038391113,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.426249016541988e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.926439815899356e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,7.331651431741193e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.926425263984127e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,0.0004708576307166,291.2142944335937,294.1499938964844,285.625,283.6439514160156,288.0925598144531,285.764892578125,291.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.691898822784424,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.426477481611072e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.926679194904864e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,7.331828237511218e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.926664642989635e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0004708690394181,291.2137451171875,294.1499938964844,285.6066589355469,283.63482666015625,288.0704345703125,285.74639892578125,291.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.70383358001709,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.426740871276706e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.92695495369844e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,7.332031236728653e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.926940401783212e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004708822525572,291.21258544921875,294.1499938964844,285.57000732421875,283.6165771484375,288.0262756347656,285.70947265625,290.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727627515792847,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.426740871276706e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.92695495369844e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,7.332031236728653e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.926940401783212e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004708822525572,291.21258544921875,294.1499938964844,285.57000732421875,283.6165771484375,288.0262756347656,285.70947265625,290.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727627515792847,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.426729229744524e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.926941129378974e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.332021050387993e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.926926577463746e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0004708817286882,291.2114562988281,294.1499938964844,285.5333251953125,283.5982971191406,287.98223876953125,285.672607421875,290.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751307249069214,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.426729229744524e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.926941129378974e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.332021050387993e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.926926577463746e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0004708817286882,291.2114562988281,294.1499938964844,285.5333251953125,283.5982971191406,287.98223876953125,285.672607421875,290.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751307249069214,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.42640981520526e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.926602797349916e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.331771485041827e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.926588973030448e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004708657797891,291.21026611328125,294.1499938964844,285.4966735839844,283.5799560546875,287.9383239746094,285.6357727050781,290.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.774858951568604,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.42640981520526e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.926602797349916e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.331771485041827e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.926588973030448e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004708657797891,291.21026611328125,294.1499938964844,285.4966735839844,283.5799560546875,287.9383239746094,285.6357727050781,290.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.774858951568604,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.425744792679323e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.925900667440146e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,7.331252709263936e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.92588684312068e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004708326014224,291.2090759277344,294.1499938964844,285.4599914550781,283.5615539550781,287.8945617675781,285.5990295410156,290.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798266887664795,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.425744792679323e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.925900667440146e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,7.331252709263936e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.92588684312068e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004708326014224,291.2090759277344,294.1499938964844,285.4599914550781,283.5615539550781,287.8945617675781,285.5990295410156,290.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798266887664795,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.42526967264712e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.925399353960528e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,7.330881635425612e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.925385529641062e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004708088818006,291.20849609375,294.1499938964844,285.4416809082031,283.5523376464844,287.87274169921875,285.5806884765625,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377527839163122e-09,0.0010043845977634,-0.0157603174448013,0.0,0.0,0.0,-0.0079744299873709,60.0,-3.8099093437194815,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.424691234016792e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.92478962871246e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.330431253649294e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.924775804392992e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004707800108008,291.2078857421875,294.1499938964844,285.42333984375,283.5430908203125,287.8509521484375,285.5623779296875,290.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370219463036619e-09,0.0010043221991509,-0.0157411731779575,0.0,0.0,0.0,-0.0079708071425557,60.0,-3.82150936126709,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.423201117897406e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.923218749463558e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,7.329270738409832e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.923204925144093e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004707056214101,291.2066345214844,294.1499938964844,285.3866577148437,283.52459716796875,287.80743408203125,285.5258178710937,290.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844573497772217,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
