time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.423201117897406e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.923218749463558e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,7.329270738409832e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.923204925144093e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004707056214101,291.2066345214844,294.1499938964844,285.3866577148437,283.52459716796875,287.80743408203125,285.5258178710937,290.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844573497772217,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.421216236660256e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.92112691164948e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,7.32772532501258e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.921113087330014e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004706064937636,291.20538330078125,294.1499938964844,285.3500061035156,283.5060729980469,287.7640686035156,285.4893493652344,290.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867424726486206,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.421216236660256e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.92112691164948e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,7.32772532501258e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.921113087330014e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004706064937636,291.20538330078125,294.1499938964844,285.3500061035156,283.5060729980469,287.7640686035156,285.4893493652344,290.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867424726486206,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.419451089343056e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.919267176883297e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.326351624215022e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.919253352563828e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.000470518367365,291.2044982910156,294.1499938964844,285.3236083984375,283.492431640625,287.73291015625,285.4631652832031,290.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.883734226226807,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.418687841389328e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.918462455971166e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.325757906073704e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.91844935924746e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0004704802413471,291.2041320800781,294.1499938964844,285.3133239746094,283.48699951171875,287.7208251953125,285.4530029296875,290.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890044689178467,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.415607928531244e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.91521737887524e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.323360478039831e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.915204282151537e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004703263984993,291.2028503417969,294.1499938964844,285.27667236328125,283.4669189453125,287.6777038574219,285.4167785644531,290.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912410974502564,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.415607928531244e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.91521737887524e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.323360478039831e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.915204282151537e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004703263984993,291.2028503417969,294.1499938964844,285.27667236328125,283.4669189453125,287.6777038574219,285.4167785644531,290.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912410974502564,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.413858060725032e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.913374378811568e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,7.321999146370217e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.913361282087862e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0004702390288002,291.20220947265625,294.1499938964844,285.2583312988281,283.4565124511719,287.6561889648437,285.3987121582031,290.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031666606664,6.234346816569314e-09,0.001003160374239,-0.0153852514922618,0.0,0.0,0.0,-0.0079034492373466,60.0,-3.9234938621521,-0.0,-6.861286294679303e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.411969949724151e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.91138513199985e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,7.320530130527914e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.911372035276143e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004701447323895,291.2015380859375,294.1499938964844,285.239990234375,283.4459228515625,287.6347045898437,285.3807067871094,290.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9345126152038574,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.407773177372292e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.906963532557712e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.317263953154907e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.906951163429768e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0004699351266026,291.2002258300781,294.1499938964844,285.2033386230469,283.4240417480469,287.59185791015625,285.3447570800781,290.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158237031428371e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9563567638397217,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.407773177372292e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.906963532557712e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.317263953154907e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.906951163429768e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0004699351266026,291.2002258300781,294.1499938964844,285.2033386230469,283.4240417480469,287.59185791015625,285.3447570800781,290.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158237031428371e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9563567638397217,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.40301179070957e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.901948942570016e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.313559763133526e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.90193584584631e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004696973192039,291.1988830566406,294.1499938964844,285.1666564941406,283.4013671875,287.54913330078125,285.3089904785156,290.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.977925539016724,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.40301179070957e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.901948942570016e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.313559763133526e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.90193584584631e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004696973192039,291.1988830566406,294.1499938964844,285.1666564941406,283.4013671875,287.54913330078125,285.3089904785156,290.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.977925539016724,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.397690155310556e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.896342817228287e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.309419015655294e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.896330448100343e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0004694315430242,291.1975402832031,294.1499938964844,285.1300048828125,283.3779602050781,287.50653076171875,285.2734069824219,290.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9992148876190186,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.397690155310556e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.896342817228287e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.309419015655294e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.896330448100343e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0004694315430242,291.1975402832031,294.1499938964844,285.1300048828125,283.3779602050781,287.50653076171875,285.2734069824219,290.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9992148876190186,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.391816274728626e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.890156070468949e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,7.304848986677825e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.890143701341005e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0004691381473094,291.1961669921875,294.1499938964844,285.09332275390625,283.3538818359375,287.4640808105469,285.2380065917969,290.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.020234107971191,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.391816274728626e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.890156070468949e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,7.304848986677825e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.890143701341005e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0004691381473094,291.1961669921875,294.1499938964844,285.09332275390625,283.3538818359375,287.4640808105469,285.2380065917969,290.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.020234107971191,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.388675243826584e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.886847692541778e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,7.302405720110983e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.886835323413834e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0004689812776632,291.19549560546875,294.1499938964844,285.07501220703125,283.34161376953125,287.4429016113281,285.2203674316406,290.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.9196323398680314e-09,0.0010004693176597,-0.0145608261227607,0.0,0.0,0.0,-0.0077474322170019,60.0,-4.030634880065918,-0.0,-6.824518550274662e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.385404700879008e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.883402526611462e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.299861317733303e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.883390157483518e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004688179178629,291.1947937011719,294.1499938964844,285.0566711425781,283.32916259765625,287.4217529296875,285.2027893066406,290.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.040969371795654,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.378481627209112e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.876110561890528e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,7.294474926311523e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.876098920358344e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0004684721352532,291.1933898925781,294.1499938964844,285.0199890136719,283.30389404296875,287.3795471191406,285.1677551269531,290.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843327842652,60.0,-4.061441421508789,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.378481627209112e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.876110561890528e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,7.294474926311523e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.876098920358344e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0004684721352532,291.1933898925781,294.1499938964844,285.0199890136719,283.30389404296875,287.3795471191406,285.1677551269531,290.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843327842652,60.0,-4.061441421508789,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.37107761274092e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.868312190519646e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,7.288715278264135e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.868300548987464e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004681023128796,291.1919860839844,294.1499938964844,284.9833374023437,283.27813720703125,287.33746337890625,285.1329345703125,290.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699915650581033e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.08164644241333,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.37107761274092e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.868312190519646e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,7.288715278264135e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.868300548987464e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004681023128796,291.1919860839844,294.1499938964844,284.9833374023437,283.27813720703125,287.33746337890625,285.1329345703125,290.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699915650581033e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.08164644241333,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.364835568703712e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.86173763521947e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.283859304152429e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.861725993687288e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0004677905235439,291.1908569335937,294.1499938964844,284.9540100097656,283.2572021484375,287.30389404296875,285.105224609375,290.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001530980469e-09,0.0009979242458939,-0.0137811256572604,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.097627639770508,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.363233402837068e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.860051068244502e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,7.28261293261312e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.860038699116558e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.000467710517114,291.1905517578125,294.1499938964844,284.9466552734375,283.2519226074219,287.2955017089844,285.09832763671875,290.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009522931439e-09,0.0009977533482015,-0.0137287518009543,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.101600646972656,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.354999929200858e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.851378854364155e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.276207907125354e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.851367212831974e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004672992799896,291.1891174316406,294.1499938964844,284.9100036621094,283.225341796875,287.2536926269531,285.0639343261719,290.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121321201324463,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.354999929200858e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.851378854364155e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.276207907125354e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.851367212831974e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004672992799896,291.1891174316406,294.1499938964844,284.9100036621094,283.225341796875,287.2536926269531,285.0639343261719,290.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121321201324463,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,9.350754407932982e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.84690705081448e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,7.272905349964276e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.846896136878058e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0004670872003771,291.1883850097656,294.1499938964844,284.89166259765625,283.2119140625,287.2328491210937,285.0468444824219,290.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446262552055714e-09,0.0009964215569198,-0.0133207328617572,0.0,0.0,0.0,-0.0075127626769244,60.0,-4.131097316741943,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.346433216705918e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.842355939326808e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,7.269543857546523e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.842345025390388e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0004668713663704,291.1876525878906,294.1499938964844,284.8733215332031,283.19842529296875,287.2120056152344,285.02978515625,290.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.3923376874820406e-09,0.00099596043583,-0.0131794605404138,0.0,0.0,0.0,-0.0074860295280814,60.0,-4.140823841094971,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.337599476566538e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.833052172325552e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,7.262671715579927e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.83304125838913e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0004664301231969,291.1861877441406,294.1499938964844,284.836669921875,283.1712646484375,287.1704406738281,284.995849609375,290.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2821014229209595e-09,0.0009950178209692,-0.012890662997961,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.1601409912109375,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.337599476566538e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.833052172325552e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,7.262671715579927e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.83304125838913e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0004664301231969,291.1861877441406,294.1499938964844,284.836669921875,283.1712646484375,287.1704406738281,284.995849609375,290.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2821014229209595e-09,0.0009950178209692,-0.012890662997961,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.1601409912109375,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.328564919997008e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.823537402553484e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,7.255643868120387e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.8235257610213e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0004659788683056,291.1847229003906,294.1499938964844,284.79998779296875,283.14385986328125,287.1290283203125,284.9621276855469,290.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754950426518,60.0,-4.1792988777160645,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.328564919997008e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.823537402553484e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,7.255643868120387e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.8235257610213e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0004659788683056,291.1847229003906,294.1499938964844,284.79998779296875,283.14385986328125,287.1290283203125,284.9621276855469,290.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754950426518,60.0,-4.1792988777160645,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.319405944552273e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.8138909379486e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,7.248518522828817e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.813880024012178e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0004655213851947,291.1832275390625,294.1499938964844,284.7633361816406,283.1163330078125,287.08770751953125,284.9286193847656,290.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087459737706e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198324203491211,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.319405944552273e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.8138909379486e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,7.248518522828817e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.813880024012178e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0004655213851947,291.1832275390625,294.1499938964844,284.7633361816406,283.1163330078125,287.08770751953125,284.9286193847656,290.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087459737706e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198324203491211,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.310198947787283e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.804193541640416e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,7.241356070153415e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.804182627703996e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0004650615155696,291.18170166015625,294.1499938964844,284.7266540527344,283.0887145996094,287.0465087890625,284.8953552246094,290.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949448853731,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217251300811768,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.310198947787283e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.804193541640416e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,7.241356070153415e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.804182627703996e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0004650615155696,291.18170166015625,294.1499938964844,284.7266540527344,283.0887145996094,287.0465087890625,284.8953552246094,290.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949448853731,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217251300811768,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.305601270170882e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.799352119443938e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,7.237779936986044e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.799341205507516e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0004648318863473,291.1809387207031,294.1499938964844,284.7083435058594,283.07489013671875,287.0259704589844,284.8788146972656,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847459697359e-09,0.000991603708826,-0.0118446676060557,0.0,0.0,0.0,-0.0072334529832005,60.0,-4.226688385009766,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.301021782448517e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.794528887141496e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,7.23421762813814e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.794517973205076e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,0.0004646031302399,291.18017578125,294.1499938964844,284.69000244140625,283.0610656738281,287.00543212890625,284.8623046875,290.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825707833333581e-09,0.0009911151137202,-0.0116949658840894,0.0,0.0,0.0,-0.0072051263414323,60.0,-4.236114978790283,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
