time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,9.29195448406972e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.78497846517712e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,7.227163587231189e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.784967551240698e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0004641502164304,291.1786499023437,294.1499938964844,284.6533203125,283.0334167480469,286.9644775390625,284.8294372558594,290.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.2549543380737305,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,9.29195448406972e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.78497846517712e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,7.227163587231189e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.784967551240698e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0004641502164304,291.1786499023437,294.1499938964844,284.6533203125,283.0334167480469,286.9644775390625,284.8294372558594,290.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.2549543380737305,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.283074177801608e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.775625949259847e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,7.220255793072283e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.775615762919188e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0004637066449504,291.1770935058594,294.1499938964844,284.6166687011719,283.005859375,286.92364501953125,284.7967834472656,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082689836621,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.273803234100342,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.283074177801608e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.775625949259847e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,7.220255793072283e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.775615762919188e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0004637066449504,291.1770935058594,294.1499938964844,284.6166687011719,283.005859375,286.92364501953125,284.7967834472656,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082689836621,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.273803234100342,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.275475895265116e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.767623123480008e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,7.21434480510652e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.767612937139349e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0004633271310012,291.1757507324219,294.1499938964844,284.5844116210937,282.9817199707031,286.8878173828125,284.7681884765625,290.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506968576123427e-09,0.0009883894817903,-0.0108598778024315,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.290428638458252,-0.0,-6.660693685489606e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.274457988794892e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,9.766551374923438e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,7.213553180918097e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,9.766541188582778e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,0.0004632763157133,291.175537109375,294.1499938964844,284.5799865722656,282.9784240722656,286.8829345703125,284.7643127441406,290.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272953792233e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408196188509,60.0,-4.292699813842773,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.266180859412998e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.757834050105885e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,7.207114686025307e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.757823863765223e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0004628628666978,291.1739807128906,294.1499938964844,284.5433349609375,282.951171875,286.8423156738281,284.7319641113281,290.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311681747436523,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.266180859412998e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.757834050105885e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,7.207114686025307e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.757823863765223e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0004628628666978,291.1739807128906,294.1499938964844,284.5433349609375,282.951171875,286.8423156738281,284.7319641113281,290.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311681747436523,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.262192907044664e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.753633639775217e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,7.204012217698619e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.753623453434555e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0004626636800821,291.1731872558594,294.1499938964844,284.5249938964844,282.9376525878906,286.8220520019531,284.71588134765625,290.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341229153936865e-09,0.0009869722416624,-0.0104256365448236,0.0,0.0,0.0,-0.0069649489596486,60.0,-4.3212175369262695,-0.0,-6.641603533807938e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.258314821636304e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.749548917170614e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,7.200994878076017e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.749539458425716e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0004624699649866,291.1723937988281,294.1499938964844,284.50665283203125,282.9241943359375,286.8017883300781,284.6997985839844,290.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292834088204245e-09,0.0009865583851933,-0.0102988388389348,0.0,0.0,0.0,-0.0069409571588039,60.0,-4.330787181854248,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.25092535908334e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.741766552906483e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,7.195246871560812e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.741756366565824e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0004621008702088,291.1708068847656,294.1499938964844,284.4700012207031,282.8974914550781,286.7613830566406,284.6676940917969,290.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200620740135719e-09,0.0009857697878032,-0.0100572342053055,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350046157836914,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.25092535908334e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.741766552906483e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,7.195246871560812e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.741756366565824e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0004621008702088,291.1708068847656,294.1499938964844,284.4700012207031,282.8974914550781,286.7613830566406,284.6676940917969,290.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200620740135719e-09,0.0009857697878032,-0.0100572342053055,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350046157836914,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.244080138159916e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.734556806506588e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,7.189921598182991e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.73454734776169e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0004617589584086,291.169189453125,294.1499938964844,284.4333190917969,282.87115478515625,286.7210693359375,284.6356811523437,290.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190854747652e-09,0.0009850392816588,-0.0098334001377224,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369499206542969,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.244080138159916e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.734556806506588e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,7.189921598182991e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.73454734776169e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0004617589584086,291.169189453125,294.1499938964844,284.4333190917969,282.87115478515625,286.7210693359375,284.6356811523437,290.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190854747652e-09,0.0009850392816588,-0.0098334001377224,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369499206542969,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.237840276909992e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.72798516158946e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,7.185067079262808e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.72797570284456e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.000461447314592,291.1675720214844,294.1499938964844,284.39666748046875,282.84521484375,286.6808166503906,284.60369873046875,290.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389179706573486,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.237840276909992e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.72798516158946e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,7.185067079262808e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.72797570284456e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.000461447314592,291.1675720214844,294.1499938964844,284.39666748046875,282.84521484375,286.6808166503906,284.60369873046875,290.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389179706573486,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.232265438186003e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.722112736199052e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,7.180729880928993e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.722103277454151e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0004611688491422,291.1659240722656,294.1499938964844,284.3599853515625,282.8197326660156,286.64068603515625,284.5716857910156,290.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469739124178,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409120559692383,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.232265438186003e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.722112736199052e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,7.180729880928993e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.722103277454151e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0004611688491422,291.1659240722656,294.1499938964844,284.3599853515625,282.8197326660156,286.64068603515625,284.5716857910156,290.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469739124178,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409120559692383,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.229747229255736e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.71946064964868e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,7.178771193139255e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.719451190903784e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.000461043062387,291.16510009765625,294.1499938964844,284.3416748046875,282.80718994140625,286.62066650390625,284.5556640625,290.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835130767896,3.9362628712069644e-09,0.000983509235084,-0.0093645900487899,0.0,0.0,0.0,-0.0067641888745129,60.0,-4.41920280456543,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.227411646861584e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.717000648379326e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,7.176954386522993e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.716991189634427e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0004609264142345,291.1642761230469,294.1499938964844,284.3233337402344,282.7947692871094,286.60064697265625,284.53961181640625,290.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.907096868260851e-09,0.0009832597570493,-0.0092881713062524,0.0,0.0,0.0,-0.006749730091542,60.0,-4.429358959197998,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.223333472618832e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.712704923003912e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,7.173781341407448e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.712695464259014e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004607227165251,291.1626281738281,294.1499938964844,284.2866516113281,282.7703857421875,286.5606689453125,284.5074462890625,290.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.449914455413818,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.223333472618832e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.712704923003912e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,7.173781341407448e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.712695464259014e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004607227165251,291.1626281738281,294.1499938964844,284.2866516113281,282.7703857421875,286.5606689453125,284.5074462890625,290.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.449914455413818,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.22008402994834e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.70928158494644e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,7.171252218540758e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.70927212620154e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0004605604044627,291.16094970703125,294.1499938964844,284.25,282.74658203125,286.520751953125,284.47509765625,290.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815526561368188e-09,0.0009824766311794,-0.0090482430532574,0.0,0.0,0.0,-0.0067043341696262,60.0,-4.47083044052124,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.22008402994834e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.70928158494644e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,7.171252218540758e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.70927212620154e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0004605604044627,291.16094970703125,294.1499938964844,284.25,282.74658203125,286.520751953125,284.47509765625,290.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815526561368188e-09,0.0009824766311794,-0.0090482430532574,0.0,0.0,0.0,-0.0067043341696262,60.0,-4.47083044052124,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.217582555720584e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.70664623309858e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,7.169305899878964e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.706637501949444e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0004604354908224,291.1593322753906,294.1499938964844,284.2148132324219,282.7247009277344,286.4825134277344,284.4438171386719,290.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491235733032227,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.217486513080075e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.706545824883506e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,7.169231685111299e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.706536366138609e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0004604307177942,291.1592712402344,294.1499938964844,284.2133483886719,282.72381591796875,286.4809265136719,284.4425048828125,290.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492090702056885,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.21530372579582e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.7042451670859e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,7.167532749008387e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.704236435936764e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004603216657415,291.1575927734375,294.1499938964844,284.1766662597656,282.70233154296875,286.4411315917969,284.40966796875,290.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.513586521148682,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.21530372579582e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.7042451670859e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,7.167532749008387e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.704236435936764e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004603216657415,291.1575927734375,294.1499938964844,284.1766662597656,282.70233154296875,286.4411315917969,284.40966796875,290.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.513586521148682,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.21436003409326e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.703251998871564e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,7.166798604885116e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.703243267722428e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0004602745757438,291.15673828125,294.1499938964844,284.1583251953125,282.6920471191406,286.4212951660156,284.3931579589844,290.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743894083640953e-09,0.0009818640537559,-0.0088605554774403,0.0,0.0,0.0,-0.0066688223741948,60.0,-4.524407386779785,-0.0,-6.573028343836995e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.2135087470524e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.702354145701976e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,7.166135765146464e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.702345414552838e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004602320550475,291.1558837890625,294.1499938964844,284.1400146484375,282.6820373535156,286.40142822265625,284.3765869140625,290.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733218623125367e-09,0.0009817727841436,-0.0088325841352343,0.0,0.0,0.0,-0.0066635301336646,60.0,-4.535271167755127,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.21207247301936e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.700841474113986e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,7.165018178056926e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.700832742964848e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0004601603432092,291.1541748046875,294.1499938964844,284.10333251953125,282.6628112792969,286.3617858886719,284.34326171875,290.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557120323181152,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.21207247301936e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.700841474113986e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,7.165018178056926e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.700832742964848e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0004601603432092,291.1541748046875,294.1499938964844,284.10333251953125,282.6628112792969,286.3617858886719,284.34326171875,290.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557120323181152,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.210970893036574e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.699680231278762e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.164160342654213e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.699671500129624e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004601053369697,291.1524353027344,294.1499938964844,284.0666809082031,282.6445617675781,286.3222045898437,284.30963134765625,290.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.57913064956665,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.210970893036574e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.699680231278762e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.164160342654213e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.699671500129624e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004601053369697,291.1524353027344,294.1499938964844,284.0666809082031,282.6445617675781,286.3222045898437,284.30963134765625,290.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.57913064956665,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.210176358465104e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.698842040961608e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,7.163541158661246e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.698833309812473e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004600656393449,291.15069580078125,294.1499938964844,284.0299987792969,282.627197265625,286.2826538085937,284.2757568359375,290.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.60128927230835,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.210176358465104e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.698842040961608e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,7.163541158661246e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.698833309812473e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004600656393449,291.15069580078125,294.1499938964844,284.0299987792969,282.627197265625,286.2826538085937,284.2757568359375,290.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.60128927230835,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.20966122066602e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.698298526927827e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,7.163139525800943e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.698290523374452e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0004600399406626,291.14892578125,294.1499938964844,283.99334716796875,282.6106262207031,286.2431640625,284.2416076660156,290.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623583793640137,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.20966122066602e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.698298526927827e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,7.163139525800943e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.698290523374452e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0004600399406626,291.14892578125,294.1499938964844,283.99334716796875,282.6106262207031,286.2431640625,284.2416076660156,290.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623583793640137,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.20950187719427e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.69813045230694e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,7.163015834521502e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.698122448753566e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004600319953169,291.1480407714844,294.1499938964844,283.9750061035156,282.6025695800781,286.22344970703125,284.22442626953125,290.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682751437139585e-09,0.0009813412325456,-0.0087003512308001,0.0,0.0,0.0,-0.0066385110840201,60.0,-4.634780406951904,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
