time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.209402196574956e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.698024950921535e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,7.162937254179269e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,9.698016219772398e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0004600270185619,291.14715576171875,294.1499938964844,283.9566650390625,282.5946960449219,286.2037353515625,284.2071838378906,290.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.681443816461183e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646005153656006,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.209370909957217e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.697990753920747e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,7.16291178832762e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.697982750367372e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004600254760589,291.1453857421875,294.1499938964844,283.9200134277344,282.5793762207031,286.1643371582031,284.1724853515625,290.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.680937332717349e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.66853666305542,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.209370909957217e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.697990753920747e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,7.16291178832762e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.697982750367372e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004600254760589,291.1453857421875,294.1499938964844,283.9200134277344,282.5793762207031,286.1643371582031,284.1724853515625,290.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.680937332717349e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.66853666305542,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.209544805344194e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.698172652861103e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.163046393543482e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.698164649307728e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004600341781042,291.1435852050781,294.1499938964844,283.8833312988281,282.56451416015625,286.125,284.1375427246094,290.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691172122955322,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.209544805344194e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.698172652861103e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.163046393543482e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.698164649307728e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004600341781042,291.1435852050781,294.1499938964844,283.8833312988281,282.56451416015625,286.125,284.1375427246094,290.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691172122955322,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.209898416884243e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.69854518189095e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,7.163321424741298e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.698537178337574e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0004600519023369,291.14178466796875,294.1499938964844,283.8466796875,282.5500183105469,286.0857238769531,284.1023254394531,290.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.713898658752441,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.209898416884243e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.69854518189095e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,7.163321424741298e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.698537178337574e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0004600519023369,291.14178466796875,294.1499938964844,283.8466796875,282.5500183105469,286.0857238769531,284.1023254394531,290.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.713898658752441,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.21040918910876e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.699082147562876e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,7.16371723683551e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.6990741440095e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004600774263963,291.1399841308594,294.1499938964844,283.8099975585937,282.5357971191406,286.0464782714844,284.0668640136719,290.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.7367048263549805,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.21040918910876e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.699082147562876e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,7.16371723683551e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.6990741440095e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004600774263963,291.1399841308594,294.1499938964844,283.8099975585937,282.5357971191406,286.0464782714844,284.0668640136719,290.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.7367048263549805,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.21071696211584e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.699405200080946e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.163956615841016e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.69939719652757e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004600927932187,291.1390686035156,294.1499938964844,283.7916564941406,282.5287780761719,286.02685546875,284.0490417480469,290.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312456196755e-09,0.0009814656805247,-0.0087385037913918,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748135089874268,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.211053838953376e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.699759539216755e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,7.164217822719365e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.69975153566338e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004601096443366,291.1381530761719,294.1499938964844,283.7733459472656,282.52178955078125,286.0072631835937,284.0311584472656,290.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458251015311e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.759580612182617,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.211808355757968e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.700553346192464e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,7.164804264903069e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.700545342639089e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.000460147333797,291.13629150390625,294.1499938964844,283.7366638183594,282.50787353515625,285.9681091308594,283.9952392578125,290.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782511234283447,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.211808355757968e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.700553346192464e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,7.164804264903069e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.700545342639089e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.000460147333797,291.13629150390625,294.1499938964844,283.7366638183594,282.50787353515625,285.9681091308594,283.9952392578125,290.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782511234283447,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.21265163924545e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.701440285425632e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.165459101088345e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.70143300946802e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004601894761435,291.13446044921875,294.1499938964844,283.70001220703125,282.4939270019531,285.9289855957031,283.9591064453125,290.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.80548906326294,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.21265163924545e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.701440285425632e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.165459101088345e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.70143300946802e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004601894761435,291.13446044921875,294.1499938964844,283.70001220703125,282.4939270019531,285.9289855957031,283.9591064453125,290.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.80548906326294,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.213561861542983e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.70239780144766e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.166166324168444e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.702389797894284e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004602349654305,291.1325988769531,294.1499938964844,283.663330078125,282.4798889160156,285.889892578125,283.9227905273437,290.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.8285017013549805,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.213561861542983e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.70239780144766e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.166166324168444e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.702389797894284e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004602349654305,291.1325988769531,294.1499938964844,283.663330078125,282.4798889160156,285.889892578125,283.9227905273437,290.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.8285017013549805,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.214516467181966e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.703401883598416e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.166907744249329e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.703394607640804e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004602826666086,291.1307067871094,294.1499938964844,283.6266784667969,282.46563720703125,285.850830078125,283.8863220214844,290.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744166310326591e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851537704467773,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.214516467181966e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.703401883598416e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.166907744249329e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.703394607640804e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004602826666086,291.1307067871094,294.1499938964844,283.6266784667969,282.46563720703125,285.850830078125,283.8863220214844,290.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744166310326591e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851537704467773,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.215003956342116e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.703915566205978e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.167286821641028e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.703907562652604e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004603070556186,291.1297607421875,294.1499938964844,283.6083374023437,282.4584350585937,285.8313293457031,283.8680114746094,290.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863061428070068,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.215495083481072e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.704431431600824e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,7.167668081820011e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.70442415564321e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004603315610438,291.1288146972656,294.1499938964844,283.5899963378906,282.4511413574219,285.81182861328125,283.84967041015625,290.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.87458610534668,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.216476610163228e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.705464617582038e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,7.168431329773739e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.705457341624424e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.000460380630102,291.1269226074219,294.1499938964844,283.5533447265625,282.43621826171875,285.7728576660156,283.8128662109375,290.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897634983062744,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.216476610163228e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.705464617582038e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,7.168431329773739e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.705457341624424e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.000460380630102,291.1269226074219,294.1499938964844,283.5533447265625,282.43621826171875,285.7728576660156,283.8128662109375,290.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897634983062744,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.217439946951345e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.706478158477694e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,7.169179298216477e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.70647088252008e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004604287387337,291.125,294.1499938964844,283.51666259765625,282.4208374023437,285.7339172363281,283.7759704589844,290.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920673847198486,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.217439946951345e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.706478158477694e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,7.169179298216477e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.70647088252008e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004604287387337,291.125,294.1499938964844,283.51666259765625,282.4208374023437,285.7339172363281,283.7759704589844,290.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920673847198486,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.218363993568346e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.707450226414947e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,7.169897435232997e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.707442950457336e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0004604749265126,291.1230773925781,294.1499938964844,283.4800109863281,282.4049072265625,285.69500732421875,283.73895263671875,290.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943690299987793,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.218363993568346e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.707450226414947e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,7.169897435232997e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.707442950457336e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0004604749265126,291.1230773925781,294.1499938964844,283.4800109863281,282.4049072265625,285.69500732421875,283.73895263671875,290.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943690299987793,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.21922764973715e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.70835899352096e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,7.170568278525025e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.708351717563346e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004605180874932,291.12115478515625,294.1499938964844,283.4433288574219,282.3883361816406,285.6561279296875,283.7018737792969,290.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966672420501709,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.21922764973715e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.70835899352096e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,7.170568278525025e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.708351717563346e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004605180874932,291.12115478515625,294.1499938964844,283.4433288574219,282.3883361816406,285.6561279296875,283.7018737792969,290.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966672420501709,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.219630010193214e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.708781726658344e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.170881144702435e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.708775178296492e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0004605381982401,291.12017822265625,294.1499938964844,283.42498779296875,282.3797607421875,285.63671875,283.6833190917969,290.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.8073135755212215e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978146076202393,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.220009087584911e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.709181176731364e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.171175820985809e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.709173900773747e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0004605571448337,291.11920166015625,294.1499938964844,283.4066772460937,282.3710021972656,285.6173095703125,283.66473388671875,290.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.989606380462647,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.220687206834556e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.709894220577552e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,7.171702600317076e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.7098876722157e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0004605910216923,291.11724853515625,294.1499938964844,283.3699951171875,282.35284423828125,285.5785217285156,283.6275634765625,290.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012483596801758,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.220687206834556e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.709894220577552e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,7.171702600317076e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.7098876722157e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0004605910216923,291.11724853515625,294.1499938964844,283.3699951171875,282.35284423828125,285.5785217285156,283.6275634765625,290.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012483596801758,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.221237996825948e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.710473386803642e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,7.172129699029028e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.710466110846028e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004606185539159,291.1152648925781,294.1499938964844,283.3333435058594,282.333740234375,285.53973388671875,283.5903625488281,290.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035286903381348,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.221237996825948e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.710473386803642e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,7.172129699029028e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.710466110846028e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004606185539159,291.1152648925781,294.1499938964844,283.3333435058594,282.333740234375,285.53973388671875,283.5903625488281,290.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035286903381348,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.221636719303206e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.71089248196222e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,7.172439654823393e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.710885933600366e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004606384900398,291.1133117675781,294.1499938964844,283.2966613769531,282.31365966796875,285.5010070800781,283.5531921386719,290.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.0580034255981445,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.221636719303206e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.71089248196222e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,7.172439654823393e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.710885933600366e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004606384900398,291.1133117675781,294.1499938964844,283.2966613769531,282.31365966796875,285.5010070800781,283.5531921386719,290.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.0580034255981445,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.221858636010438e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.711125312605871e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,7.172611367423087e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.71111876424402e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.000460649607703,291.1112976074219,294.1499938964844,283.260009765625,282.29248046875,285.4623107910156,283.5160217285156,290.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080617904663086,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.221858636010438e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.711125312605871e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,7.172611367423087e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.71111876424402e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.000460649607703,291.1112976074219,294.1499938964844,283.260009765625,282.29248046875,285.4623107910156,283.5160217285156,290.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080617904663086,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
