time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.221893560606986e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.711161692393944e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,7.17263828846626e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.711155871627852e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0004606513539329,291.1102905273437,294.1499938964844,283.2416687011719,282.2814636230469,285.4429931640625,283.4974670410156,290.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043838051888e-09,0.0009826434543356,-0.0090993819758296,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.0918803215026855,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.221875370712952e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.711142047308384e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,7.172623736551031e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.711135498946533e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0004606504517141,291.1092834472656,294.1499938964844,283.22332763671875,282.2701110839844,285.4236755371094,283.4789123535156,290.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103111743927002,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.221658547176048e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.71091285464354e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,7.172454206738621e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.710907033877449e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0004606396250892,291.1072692871094,294.1499938964844,283.1866760253906,282.2464904785156,285.3850402832031,283.44189453125,290.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125473499298096,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.221658547176048e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.71091285464354e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,7.172454206738621e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.710907033877449e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0004606396250892,291.1072692871094,294.1499938964844,283.1866760253906,282.2464904785156,285.3850402832031,283.44189453125,290.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125473499298096,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,9.221173968398944e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.710402082419024e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.172077312134206e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.71039553405717e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0004606154398061,291.1052551269531,294.1499938964844,283.1499938964844,282.22149658203125,285.3464660644531,283.40496826171875,290.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.147678375244141,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,9.221173968398944e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.710402082419024e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.172077312134206e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.71039553405717e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0004606154398061,291.1052551269531,294.1499938964844,283.1499938964844,282.22149658203125,285.3464660644531,283.40496826171875,290.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.147678375244141,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.220548963639884e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.709742880659178e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,7.171589822974056e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.709737059893088e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0004605842404998,291.10321044921875,294.1499938964844,283.11334228515625,282.1949462890625,285.3078918457031,283.3681640625,290.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.169743537902832,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.220548963639884e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.709742880659178e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,7.171589822974056e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.709737059893088e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0004605842404998,291.10321044921875,294.1499938964844,283.11334228515625,282.1949462890625,285.3078918457031,283.3681640625,290.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.169743537902832,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.219983621733264e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.709146979730576e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,7.171149627538398e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.709141158964484e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0004605560097843,291.1011657714844,294.1499938964844,283.07666015625,282.1667175292969,285.2693786621094,283.3314514160156,290.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.191769123077393,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.219983621733264e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.709146979730576e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,7.171149627538398e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.709141158964484e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0004605560097843,291.1011657714844,294.1499938964844,283.07666015625,282.1667175292969,285.2693786621094,283.3314514160156,290.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.191769123077393,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.21974642551504e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.708896686788648e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,7.170964818214998e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.708890866022556e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004605441645253,291.1001281738281,294.1499938964844,283.0583190917969,282.1520080566406,285.2501220703125,283.3131103515625,290.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.202789783477783,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.219548519467936e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.708688594400884e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,7.170810567913577e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.70868204603903e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004605342983268,291.0990905761719,294.1499938964844,283.0400085449219,282.1369323730469,285.2308959960937,283.2947998046875,290.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.213822841644287,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.219301136909051e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.708427387522534e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,7.170617755036801e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.708421566756442e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0004605219583027,291.0970153808594,294.1499938964844,283.0033264160156,282.1056823730469,285.19244384765625,283.2582092285156,290.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.235944271087647,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.219301136909051e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.708427387522534e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,7.170617755036801e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.708421566756442e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0004605219583027,291.0970153808594,294.1499938964844,283.0033264160156,282.1056823730469,285.19244384765625,283.2582092285156,290.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.235944271087647,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.219285129802302e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.708409197628498e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,7.170604658313096e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.708403376862408e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004605211724992,291.0949401855469,294.1499938964844,282.9666748046875,282.0731506347656,285.1540222167969,283.2216186523437,290.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258166313171387,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.219285129802302e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.708409197628498e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,7.170604658313096e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.708403376862408e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004605211724992,291.0949401855469,294.1499938964844,282.9666748046875,282.0731506347656,285.1540222167969,283.2216186523437,290.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258166313171387,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.219518688041715e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.708654397400096e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,7.170785829657689e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.708648576634003e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004605328722391,291.09283447265625,294.1499938964844,282.92999267578125,282.0393981933594,285.1156311035156,283.1849975585937,290.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280508518218994,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.219518688041715e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.708654397400096e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,7.170785829657689e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.708648576634003e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004605328722391,291.09283447265625,294.1499938964844,282.92999267578125,282.0393981933594,285.1156311035156,283.1849975585937,290.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280508518218994,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.219996718456969e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.709157166071236e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,7.171156903496012e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.709151345305143e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0004605567373801,291.0907287597656,294.1499938964844,282.8933410644531,282.0045471191406,285.0772705078125,283.1483459472656,290.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.302977561950684,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.219996718456969e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.709157166071236e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,7.171156903496012e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.709151345305143e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0004605567373801,291.0907287597656,294.1499938964844,282.8933410644531,282.0045471191406,285.0772705078125,283.1483459472656,290.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.302977561950684,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.220318315783516e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.709495498100296e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,7.171406468842179e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,9.709489677334204e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0004605728026945,291.0896911621094,294.1499938964844,282.875,281.9867553710937,285.05810546875,283.1299743652344,290.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.0090456483885645,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314259052276611,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.220684296451508e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.709880396258086e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,7.171690958784893e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,9.709874575491996e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0004605911090038,291.088623046875,294.1499938964844,282.8566589355469,281.9687194824219,285.0389404296875,283.1116027832031,290.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.325566291809082,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.221518848789856e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.710758604342118e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,7.172339246608317e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.710752783576028e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004606328147929,291.08648681640625,294.1499938964844,282.82000732421875,281.9320373535156,285.0006408691406,283.0747375488281,290.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348245143890381,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.221518848789856e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.710758604342118e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,7.172339246608317e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.710752783576028e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004606328147929,291.08648681640625,294.1499938964844,282.82000732421875,281.9320373535156,285.0006408691406,283.0747375488281,290.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348245143890381,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.22241306398064e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.711700113257392e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,7.173034828156233e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.711694292491302e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0004606774891726,291.0843505859375,294.1499938964844,282.7833251953125,281.8946228027344,284.9623413085937,283.0378112792969,290.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.37097692489624,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.22241306398064e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.711700113257392e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,7.173034828156233e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.711694292491302e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0004606774891726,291.0843505859375,294.1499938964844,282.7833251953125,281.8946228027344,284.9623413085937,283.0378112792969,290.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.37097692489624,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.223257802659646e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.712588507682084e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.173691119533032e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.712582686915994e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004607196897268,291.0821838378906,294.1499938964844,282.7466735839844,281.8565368652344,284.9241027832031,283.00079345703125,290.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.393705368041992,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.223257802659646e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.712588507682084e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.173691119533032e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.712582686915994e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004607196897268,291.0821838378906,294.1499938964844,282.7466735839844,281.8565368652344,284.9241027832031,283.00079345703125,290.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.393705368041992,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,9.223929373547436e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.713295730762184e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,7.174212805693969e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,9.713289909996092e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0004607532755471,291.0800170898437,294.1499938964844,282.7099914550781,281.81793212890625,284.8858642578125,282.9637145996094,290.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416362762451172,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,9.223929373547436e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.713295730762184e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,7.174212805693969e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,9.713289909996092e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0004607532755471,291.0800170898437,294.1499938964844,282.7099914550781,281.81793212890625,284.8858642578125,282.9637145996094,290.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416362762451172,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.224159293808044e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.713537292554976e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,7.174391066655517e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.713531471788885e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0004607647424563,291.0789489746094,294.1499938964844,282.6916809082031,281.7984619140625,284.86676025390625,282.9451599121094,290.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.8619978326437385e-09,0.0009828739566728,-0.0091700050979852,0.0,0.0,0.0,-0.0067273713648319,60.0,-5.427639484405518,-0.0,-6.586559209154076e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.22430117498152e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.713685722090304e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,7.174501661211252e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.713680628919974e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.000460771843791,291.0778503417969,294.1499938964844,282.67333984375,281.7789306640625,284.84765625,282.9266052246094,290.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637248955808445e-09,0.0009828887414187,-0.0091745303943753,0.0,0.0,0.0,-0.0067282277159392,60.0,-5.438872337341309,-0.0,-6.586756740034616e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.224251698469744e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.713633335195482e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,7.174462371040136e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.71362751442939e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0004607693699654,291.0756530761719,294.1499938964844,282.6366577148437,281.7395935058594,284.8094787597656,282.8895568847656,290.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.4611663818359375,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.224251698469744e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.713633335195482e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,7.174462371040136e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.71362751442939e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0004607693699654,291.0756530761719,294.1499938964844,282.6366577148437,281.7395935058594,284.8094787597656,282.8895568847656,290.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.4611663818359375,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.223676897818224e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.713027975521982e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,7.174014899646863e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.71302215475589e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0004607407026924,291.0734558105469,294.1499938964844,282.6000061035156,281.7000732421875,284.7713317871094,282.85260009765625,290.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580056772028e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.483175277709961,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.223676897818224e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.713027975521982e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,7.174014899646863e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.71302215475589e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0004607407026924,291.0734558105469,294.1499938964844,282.6000061035156,281.7000732421875,284.7713317871094,282.85260009765625,290.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580056772028e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.483175277709961,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.222502558259292e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.711789607536048e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,7.173101039370522e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.711784514365718e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0004606820293702,291.0712585449219,294.1499938964844,282.5633239746094,281.6604919433594,284.7331848144531,282.8157958984375,290.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.504834175109863,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.222502558259292e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.711789607536048e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,7.173101039370522e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.711784514365718e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0004606820293702,291.0712585449219,294.1499938964844,282.5633239746094,281.6604919433594,284.7331848144531,282.8157958984375,290.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.504834175109863,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.220687206834556e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.709878213470802e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,7.171688775997609e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.709873120300472e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0004605914000421,291.06903076171875,294.1499938964844,282.52667236328125,281.62091064453125,284.6950988769531,282.7792358398437,290.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526106834411621,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
