time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.220687206834556e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.709878213470802e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,7.171688775997609e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.709873120300472e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0004605914000421,291.06903076171875,294.1499938964844,282.52667236328125,281.62091064453125,284.6950988769531,282.7792358398437,290.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526106834411621,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.219538333127276e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.708668221719564e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,7.170794560806826e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.708663128549232e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0004605340072885,291.0679016113281,294.1499938964844,282.5083312988281,281.6011657714844,284.6760559082031,282.76104736328125,290.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.536588668823242,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,9.21823302633129e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.70729233813472e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,7.169778837123886e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.707287244964392e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0004604687856044,291.0668029785156,294.1499938964844,282.489990234375,281.5814514160156,284.65704345703125,282.7429504394531,290.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.546970367431641,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.215177124133334e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.704074909677728e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.167401781771332e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.7040698165074e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0004603161651175,291.0645446777344,294.1499938964844,282.4533386230469,281.542236328125,284.6190185546875,282.7070007324219,290.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749607735414884e-09,0.0009819130646064,-0.0088755264878273,0.0,0.0,0.0,-0.0066716554574668,60.0,-5.567445278167725,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.215177124133334e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.704074909677728e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.167401781771332e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.7040698165074e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0004603161651175,291.0645446777344,294.1499938964844,282.4533386230469,281.542236328125,284.6190185546875,282.7070007324219,290.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749607735414884e-09,0.0009819130646064,-0.0088755264878273,0.0,0.0,0.0,-0.0066716554574668,60.0,-5.567445278167725,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.21159444260411e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,9.70030014286749e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,7.164614362409338e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.700295777292922e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.000460137205664,291.0622863769531,294.1499938964844,282.4166564941406,281.5033874511719,284.5810241699219,282.6714172363281,290.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048915046966605e-09,0.0009815306402742,-0.0087583623826503,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.587549686431885,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.21159444260411e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,9.70030014286749e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,7.164614362409338e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.700295777292922e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.000460137205664,291.0622863769531,294.1499938964844,282.4166564941406,281.5033874511719,284.5810241699219,282.6714172363281,290.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048915046966605e-09,0.0009815306402742,-0.0087583623826503,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.587549686431885,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.20758320717141e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.696076449472456e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,7.161494431784377e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.696071356302129e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0004599368548952,291.0600280761719,294.1499938964844,282.3800048828125,281.4649658203125,284.5430908203125,282.6361999511719,290.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848867995497e-09,0.0009811026975512,-0.0086272414773702,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.607335567474365,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.20758320717141e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.696076449472456e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,7.161494431784377e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.696071356302129e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0004599368548952,291.0600280761719,294.1499938964844,282.3800048828125,281.4649658203125,284.5430908203125,282.6361999511719,290.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848867995497e-09,0.0009811026975512,-0.0086272414773702,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.607335567474365,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.203259833157064e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,9.6915231551975e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,7.158131484175101e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.691518062027173e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0004597209044732,291.0577697753906,294.1499938964844,282.34332275390625,281.4271240234375,284.5051574707031,282.60137939453125,290.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009133452807873e-09,0.0009806415764614,-0.0084859216585755,0.0,0.0,0.0,-0.006597941275686,60.0,-5.626866817474365,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.203259833157064e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,9.6915231551975e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,7.158131484175101e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.691518062027173e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0004597209044732,291.0577697753906,294.1499938964844,282.34332275390625,281.4271240234375,284.5051574707031,282.60137939453125,290.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009133452807873e-09,0.0009806415764614,-0.0084859216585755,0.0,0.0,0.0,-0.006597941275686,60.0,-5.626866817474365,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.201018110616133e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.6891621069517e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,7.156387437134981e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.68915774137713e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0004596089420374,291.0566101074219,294.1499938964844,282.32501220703125,281.408447265625,284.4862365722656,282.5841369628906,290.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729528224948126e-09,0.0009804024593904,-0.0084126591682434,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.636556148529053,-0.0,-6.553469944492464e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.19874364626594e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.686766134109348e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,7.154617924243212e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.68676176853478e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0004594953206833,291.05548095703125,294.1499938964844,282.3066711425781,281.38995361328125,284.46728515625,282.5669860839844,290.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577520386838e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.646206855773926,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.194151789415628e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.681930532678962e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.151046156650409e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.681926167104392e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0004592659824993,291.0531921386719,294.1499938964844,282.2699890136719,281.353515625,284.4294738769531,282.5329284667969,290.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873026688586606e-09,0.0009796699741855,-0.0081882392987608,0.0,0.0,0.0,-0.0065416195429861,60.0,-5.66543436050415,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.194151789415628e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.681930532678962e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.151046156650409e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.681926167104392e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0004592659824993,291.0531921386719,294.1499938964844,282.2699890136719,281.353515625,284.4294738769531,282.5329284667969,290.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873026688586606e-09,0.0009796699741855,-0.0081882392987608,0.0,0.0,0.0,-0.0065416195429861,60.0,-5.66543436050415,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.18958758120425e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.677123307483272e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.147495489334688e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.677118941908702e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0004590379539877,291.0508728027344,294.1499938964844,282.2333374023437,281.3179931640625,284.39166259765625,282.4992370605469,290.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303635487731303e-09,0.0009791831253096,-0.0080390460789203,0.0,0.0,0.0,-0.0065133920870721,60.0,-5.684611797332764,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.18958758120425e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.677123307483272e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.147495489334688e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.677118941908702e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0004590379539877,291.0508728027344,294.1499938964844,282.2333374023437,281.3179931640625,284.39166259765625,282.4992370605469,290.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303635487731303e-09,0.0009791831253096,-0.0080390460789203,0.0,0.0,0.0,-0.0065133920870721,60.0,-5.684611797332764,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.185140515910462e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.67243977356702e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,7.144036499084905e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.672435407992452e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0004588158626575,291.0485534667969,294.1499938964844,282.1966552734375,281.2834167480469,284.3539123535156,282.4658203125,290.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896584418252e-09,0.0009787088492885,-0.0078937103971838,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.703802585601807,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.185140515910462e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.67243977356702e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,7.144036499084905e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.672435407992452e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0004588158626575,291.0485534667969,294.1499938964844,282.1966552734375,281.2834167480469,284.3539123535156,282.4658203125,290.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896584418252e-09,0.0009787088492885,-0.0078937103971838,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.703802585601807,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.180885535897688e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.667958511272444e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,7.140725938370451e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.667954145697875e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0004586033173836,291.0462341308594,294.1499938964844,282.1600036621094,281.2499389648437,284.3161926269531,282.43267822265625,290.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218154893432943e-09,0.0009782548295333,-0.0077546257525682,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.72305965423584,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.180885535897688e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.667958511272444e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,7.140725938370451e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.667954145697875e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0004586033173836,291.0462341308594,294.1499938964844,282.1600036621094,281.2499389648437,284.3161926269531,282.43267822265625,290.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218154893432943e-09,0.0009782548295333,-0.0077546257525682,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.72305965423584,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.178847540169954e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,9.665812831372024e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,7.139141234802082e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.665807738201691e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0004585015412885,291.0450744628906,294.1499938964844,282.14166259765625,281.233642578125,284.29736328125,282.41619873046875,290.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780407417565,3.296396045016081e-09,0.0009780374821275,-0.007688021287322,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.732726097106934,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,9.176877938443796e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.66373845585622e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,7.137608918128535e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,9.663733362685888e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0004584031412377,291.0438842773437,294.1499938964844,282.1233215332031,281.2176513671875,284.2785339355469,282.3997497558594,290.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.2718243669904723e-09,0.0009778273524716,-0.0076236370950937,0.0,0.0,0.0,-0.0064347968436777,60.0,-5.742425441741943,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.173162834485991e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.659825445851312e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,7.134718907764181e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.65982035268098e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0004582175752148,291.0415344238281,294.1499938964844,282.086669921875,281.1866455078125,284.2408752441406,282.36700439453125,290.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254714454893474e-09,0.0009774309583008,-0.0075021809898316,0.0,0.0,0.0,-0.0064118178561329,60.0,-5.761933326721191,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.173162834485991e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.659825445851312e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,7.134718907764181e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.65982035268098e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0004582175752148,291.0415344238281,294.1499938964844,282.086669921875,281.1866455078125,284.2408752441406,282.36700439453125,290.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254714454893474e-09,0.0009774309583008,-0.0075021809898316,0.0,0.0,0.0,-0.0064118178561329,60.0,-5.761933326721191,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.169788245344536e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,9.656271140556782e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,7.132093742256984e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.656266774982214e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0004580490349326,291.0391845703125,294.1499938964844,282.04998779296875,281.1570129394531,284.2032470703125,282.3343505859375,290.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770741453394,3.183368679771092e-09,0.0009770710021257,-0.0073918616399168,0.0,0.0,0.0,-0.0063909455202519,60.0,-5.781614780426025,-0.0,-6.509002759003124e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.169788245344536e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,9.656271140556782e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,7.132093742256984e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.656266774982214e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0004580490349326,291.0391845703125,294.1499938964844,282.04998779296875,281.1570129394531,284.2032470703125,282.3343505859375,290.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770741453394,3.183368679771092e-09,0.0009770710021257,-0.0073918616399168,0.0,0.0,0.0,-0.0063909455202519,60.0,-5.781614780426025,-0.0,-6.509002759003124e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.167425014311448e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,9.65378203545697e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,7.13025510776788e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,9.653777669882402e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0004579309897962,291.03680419921875,294.1499938964844,282.0133361816406,281.1287536621094,284.1656799316406,282.3017578125,290.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153864724936284e-09,0.000976818613708,-0.0073145534843206,0.0,0.0,0.0,-0.0063763186335563,60.0,-5.801653861999512,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.167425014311448e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,9.65378203545697e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,7.13025510776788e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,9.653777669882402e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0004579309897962,291.03680419921875,294.1499938964844,282.0133361816406,281.1287536621094,284.1656799316406,282.3017578125,290.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153864724936284e-09,0.000976818613708,-0.0073145534843206,0.0,0.0,0.0,-0.0063763186335563,60.0,-5.801653861999512,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.166746167466044e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,9.653066808823496e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,7.12972687324509e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,9.653062443248928e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0004578970838338,291.034423828125,294.1499938964844,281.9766540527344,281.1016845703125,284.12811279296875,282.2689208984375,290.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145344651400705e-09,0.0009767457377165,-0.0072922287508845,0.0,0.0,0.0,-0.0063720946200191,60.0,-5.822572231292725,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.166746167466044e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,9.653066808823496e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,7.12972687324509e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,9.653062443248928e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0004578970838338,291.034423828125,294.1499938964844,281.9766540527344,281.1016845703125,284.12811279296875,282.2689208984375,290.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145344651400705e-09,0.0009767457377165,-0.0072922287508845,0.0,0.0,0.0,-0.0063720946200191,60.0,-5.822572231292725,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.16700009838678e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.653333836467937e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,7.129924051696435e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,9.65333019848913e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,0.0004579098022077,291.0332336425781,294.1499938964844,281.9583435058594,281.08856201171875,284.1093139648437,282.2523498535156,290.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767756564542,3.1484819196236913e-09,0.0009767725132405,-0.0073004495352506,0.0,0.0,0.0,-0.0063736499287188,60.0,-5.833417892456055,-0.0,-6.505027982939282e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.167622192762792e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.653988672653212e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,7.130407902877778e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,9.653984307078645e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0004579408559948,291.03204345703125,294.1499938964844,281.94000244140625,281.07568359375,284.0905456542969,282.2356262207031,290.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768416639417,3.1562008562247e-09,0.000976838520728,-0.0073206746019423,0.0,0.0,0.0,-0.0063774762675166,60.0,-5.844500541687012,-0.0,-6.505906924303417e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,9.16992503334768e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,9.65641302173026e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,7.132198516046628e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,9.65640865615569e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0004580559034366,291.0296325683594,294.1499938964844,281.9033203125,281.0506591796875,284.0530090332031,282.20172119140625,290.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184829067137684e-09,0.0009770832257345,-0.0073956879787147,0.0,0.0,0.0,-0.0063916686922311,60.0,-5.8673415184021,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,9.16992503334768e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,9.65641302173026e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,7.132198516046628e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,9.65640865615569e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0004580559034366,291.0296325683594,294.1499938964844,281.9033203125,281.0506591796875,284.0530090332031,282.20172119140625,290.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184829067137684e-09,0.0009770832257345,-0.0073956879787147,0.0,0.0,0.0,-0.0063916686922311,60.0,-5.8673415184021,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.173574653686956e-05,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.66025545494631e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,7.135036867111921e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.660251816967502e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0004582382098305,291.0272216796875,294.1499938964844,281.8666687011719,281.0265197753906,284.0154724121094,282.1669921875,290.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230242962004581e-09,0.0009774715872481,-0.0075146844610571,0.0,0.0,0.0,-0.0064141820184886,60.0,-5.891099452972412,-0.0,-6.51434461929057e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.173574653686956e-05,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.66025545494631e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,7.135036867111921e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.660251816967502e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0004582382098305,291.0272216796875,294.1499938964844,281.8666687011719,281.0265197753906,284.0154724121094,282.1669921875,290.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230242962004581e-09,0.0009774715872481,-0.0075146844610571,0.0,0.0,0.0,-0.0064141820184886,60.0,-5.891099452972412,-0.0,-6.51434461929057e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,9.178472100757062e-05,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.665412653703244e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,7.138845830922946e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,9.665409015724435e-05,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0004584828566294,291.0248107910156,294.1499938964844,281.8299865722656,281.00311279296875,283.9779357910156,282.13134765625,290.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291206196465168e-09,0.0009779927786439,-0.0076744225807487,0.0,0.0,0.0,-0.0064444039016962,60.0,-5.915701866149902,-0.0,-6.52129585887451e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,9.178472100757062e-05,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.665412653703244e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,7.138845830922946e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,9.665409015724435e-05,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0004584828566294,291.0248107910156,294.1499938964844,281.8299865722656,281.00311279296875,283.9779357910156,282.13134765625,290.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291206196465168e-09,0.0009779927786439,-0.0076744225807487,0.0,0.0,0.0,-0.0064444039016962,60.0,-5.915701866149902,-0.0,-6.52129585887451e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
