time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.184527152683586e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.671788575360551e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,7.143554830690846e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,9.671784937381744e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0004587853327393,291.0223693847656,294.1499938964844,281.7933349609375,280.9803771972656,283.9403686523437,282.0946655273437,290.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366589451658797e-09,0.0009786373702809,-0.0078719444572925,0.0,0.0,0.0,-0.0064817746169865,60.0,-5.941075801849365,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.184527152683586e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.671788575360551e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,7.143554830690846e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,9.671784937381744e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0004587853327393,291.0223693847656,294.1499938964844,281.7933349609375,280.9803771972656,283.9403686523437,282.0946655273437,290.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366589451658797e-09,0.0009786373702809,-0.0078719444572925,0.0,0.0,0.0,-0.0064817746169865,60.0,-5.941075801849365,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.187965770252048e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.675409091869368e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,7.146228745114058e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,9.675405453890562e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0004589571035467,291.0211181640625,294.1499938964844,281.7749938964844,280.96923828125,283.9216003417969,282.075927734375,290.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790068725124,3.409402316023602e-09,0.000979003496468,-0.0079841231927275,0.0,0.0,0.0,-0.0065029989928007,60.0,-5.954058647155762,-0.0,-6.534783381084709e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,9.19166559469886e-05,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,9.679305367171764e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,7.149106386350468e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.679301729192956e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0004591419419739,291.0198974609375,294.1499938964844,281.75665283203125,280.9582214355469,283.9028015136719,282.056884765625,290.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794009383767,3.4554741290548922e-09,0.0009793974459171,-0.0081048412248492,0.0,0.0,0.0,-0.0065258382819592,60.0,-5.967231273651123,-0.0,-6.540044950043011e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.199745545629412e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,9.687813144410028e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,7.155389903346077e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,9.687809506431222e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0004595455247908,291.0174255371094,294.1499938964844,281.7200012207031,280.9364929199219,283.865234375,282.0180053710937,290.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556081207278794e-09,0.0009802577551454,-0.0083684530109167,0.0,0.0,0.0,-0.0065757138654589,60.0,-5.994030952453613,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.199745545629412e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,9.687813144410028e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,7.155389903346077e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,9.687809506431222e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0004595455247908,291.0174255371094,294.1499938964844,281.7200012207031,280.9364929199219,283.865234375,282.0180053710937,290.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556081207278794e-09,0.0009802577551454,-0.0083684530109167,0.0,0.0,0.0,-0.0065757138654589,60.0,-5.994030952453613,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,9.208718984154984e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.697262430563568e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,7.162369001889601e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.697258064989e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0004599937819875,291.01495361328125,294.1499938964844,281.6833190917969,280.91510009765625,283.82763671875,281.9780578613281,290.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678260428857357e-09,0.0009812132921069,-0.008661244995892,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.021487712860107,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,9.208718984154984e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.697262430563568e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,7.162369001889601e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.697258064989e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0004599937819875,291.01495361328125,294.1499938964844,281.6833190917969,280.91510009765625,283.82763671875,281.9780578613281,290.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678260428857357e-09,0.0009812132921069,-0.008661244995892,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.021487712860107,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.218465129379184e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,9.707525168778376e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,7.169949094532058e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,9.707521530799568e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0004604806599672,291.012451171875,294.1499938964844,281.64666748046875,280.8939514160156,283.7900085449219,281.93701171875,290.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789203173454325e-09,0.000982251134701,-0.0089792730286717,0.0,0.0,0.0,-0.0066912826150655,60.0,-6.049524784088135,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.218465129379184e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,9.707525168778376e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,7.169949094532058e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,9.707521530799568e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0004604806599672,291.012451171875,294.1499938964844,281.64666748046875,280.8939514160156,283.7900085449219,281.93701171875,290.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789203173454325e-09,0.000982251134701,-0.0089792730286717,0.0,0.0,0.0,-0.0066912826150655,60.0,-6.049524784088135,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,9.223806409863756e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,9.71314948401414e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,7.174103666329756e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,9.713145846035331e-05,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.000460747454781,291.0111389160156,294.1499938964844,281.6275939941406,280.88299560546875,283.7704467773437,281.9152526855469,290.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828238980844,3.8557219639301366e-09,0.0009828199399635,-0.0091535625979304,0.0,0.0,0.0,-0.0067242588847875,60.0,-6.0643181800842285,-0.0,-6.58583942936275e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,9.228873386746272e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.71848494373262e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,7.178043597377837e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.718481305753812e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0004610005416907,291.00994873046875,294.1499938964844,281.6099853515625,280.8729248046875,283.7523803710937,281.8949584960937,290.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918821267490102e-09,0.0009833595249801,-0.0093188919126987,0.0,0.0,0.0,-0.0067555396817624,60.0,-6.078073024749756,-0.0,-6.593074175498259e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,9.234291792381556e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,9.724190749693662e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,7.182257832027972e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,9.724186384119092e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0004612712073139,291.0086669921875,294.1499938964844,281.5916748046875,280.8624572753906,283.7335510253906,281.87359619140625,290.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839405538514,3.986304175640498e-09,0.0009839365957304,-0.009495704434812,0.0,0.0,0.0,-0.0067889941856265,60.0,-6.092523097991943,-0.0,-6.60081482806163e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,9.239822975359856e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,9.730015153763816e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,7.186560105765238e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,9.730011515785009e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0004615475481841,291.0074157714844,294.1499938964844,281.5733337402344,280.8519592285156,283.7147216796875,281.8520202636719,290.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845297317951,4.055195734764538e-09,0.0009845256572589,-0.0096762077882885,0.0,0.0,0.0,-0.0068231467157602,60.0,-6.107067108154297,-0.0,-6.608722458167905e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.25118220038712e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,9.741976828081532e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,7.19539457350038e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.741973190102726e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0004621149564627,291.0048522949219,294.1499938964844,281.5366516113281,280.8309326171875,283.677001953125,281.8083190917969,290.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966674579896335e-09,0.0009857354452833,-0.0100468760356307,0.0,0.0,0.0,-0.0068932804279029,60.0,-6.136407375335693,-0.0,-6.62497541270568e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.25118220038712e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,9.741976828081532e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,7.19539457350038e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.741973190102726e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0004621149564627,291.0048522949219,294.1499938964844,281.5366516113281,280.8309326171875,283.677001953125,281.8083190917969,290.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966674579896335e-09,0.0009857354452833,-0.0100468760356307,0.0,0.0,0.0,-0.0068932804279029,60.0,-6.136407375335693,-0.0,-6.62497541270568e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.262815729016438e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,9.754226630320773e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,7.204442226793617e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.754222992341964e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0004626960726454,291.0023193359375,294.1499938964844,281.5,280.80975341796875,283.6392822265625,281.7640380859375,290.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341553339060056e-09,0.0009869743371382,-0.0104264868423342,0.0,0.0,0.0,-0.006965106818825,60.0,-6.1660261154174805,-0.0,-6.641641192572936e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.262815729016438e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,9.754226630320773e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,7.204442226793617e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.754222992341964e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0004626960726454,291.0023193359375,294.1499938964844,281.5,280.80975341796875,283.6392822265625,281.7640380859375,290.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341553339060056e-09,0.0009869743371382,-0.0104264868423342,0.0,0.0,0.0,-0.006965106818825,60.0,-6.1660261154174805,-0.0,-6.641641192572936e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,9.274576586904004e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.766611037775874e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,7.213589560706168e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,9.766607399797068e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.000463283562567,290.9997253417969,294.1499938964844,281.4633483886719,280.7882995605469,283.6015319824219,281.7192687988281,290.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488030835858581e-09,0.000988226966001,-0.0108102615922689,0.0,0.0,0.0,-0.0070377220399677,60.0,-6.195831775665283,-0.0,-6.658511608748088e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,9.274576586904004e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.766611037775874e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,7.213589560706168e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,9.766607399797068e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.000463283562567,290.9997253417969,294.1499938964844,281.4633483886719,280.7882995605469,283.6015319824219,281.7192687988281,290.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488030835858581e-09,0.000988226966001,-0.0108102615922689,0.0,0.0,0.0,-0.0070377220399677,60.0,-6.195831775665283,-0.0,-6.658511608748088e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,9.286314161727204e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,9.778970706975088e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,7.222718704724684e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,9.77896706899628e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0004638698883354,290.9971618652344,294.1499938964844,281.4266662597656,280.7665100097656,283.5637512207031,281.6742248535156,290.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634220562849123e-09,0.0009894770337268,-0.0111932782456278,0.0,0.0,0.0,-0.0071101943030953,60.0,-6.225721836090088,-0.0,-6.67536994569673e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,9.286314161727204e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,9.778970706975088e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,7.222718704724684e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,9.77896706899628e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0004638698883354,290.9971618652344,294.1499938964844,281.4266662597656,280.7665100097656,283.5637512207031,281.6742248535156,290.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634220562849123e-09,0.0009894770337268,-0.0111932782456278,0.0,0.0,0.0,-0.0071101943030953,60.0,-6.225721836090088,-0.0,-6.67536994569673e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,9.292125469073652e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.785090514924376e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,7.227238529594615e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.78508687694557e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0004641601990442,290.995849609375,294.1499938964844,281.4083251953125,280.75543212890625,283.5448608398437,281.6516418457031,290.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901006706058,4.706603107251793e-09,0.000990096013993,-0.0113829178735613,0.0,0.0,0.0,-0.0071460776962339,60.0,-6.240665912628174,-0.0,-6.683724507183797e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,9.297872747993095e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,9.791142656467856e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,7.231708150357008e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,9.791139018489048e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0004644472792278,290.9945373535156,294.1499938964844,281.3900146484375,280.7442321777344,283.52593994140625,281.6290283203125,290.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907128987833,4.778182294273847e-09,0.0009907081257551,-0.0115704527124762,0.0,0.0,0.0,-0.0071815629489719,60.0,-6.255590915679932,-0.0,-6.691992382457101e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.309095912612976e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,9.802960266824812e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,7.240437116706744e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,9.802956628846005e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0004650079063139,290.991943359375,294.1499938964844,281.35333251953125,280.7214050292969,283.48809814453125,281.5838928222656,290.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917960705341784e-09,0.0009919033618643,-0.0119366627186536,0.0,0.0,0.0,-0.0072508570738136,60.0,-6.28533411026001,-0.0,-6.708150834811022e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.309095912612976e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,9.802960266824812e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,7.240437116706744e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,9.802956628846005e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0004650079063139,290.991943359375,294.1499938964844,281.35333251953125,280.7214050292969,283.48809814453125,281.5838928222656,290.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917960705341784e-09,0.0009919033618643,-0.0119366627186536,0.0,0.0,0.0,-0.0072508570738136,60.0,-6.28533411026001,-0.0,-6.708150834811022e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,9.319825767306612e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.81425982899964e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,7.248782640090212e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.814256191020831e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0004655439115595,290.9892883300781,294.1499938964844,281.3166809082031,280.6979675292969,283.45025634765625,281.5389099121094,290.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051600915351173e-09,0.0009930462110787,-0.0122867869213223,0.0,0.0,0.0,-0.007317108567804,60.0,-6.314842224121094,-0.0,-6.723618639625786e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,9.319825767306612e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.81425982899964e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,7.248782640090212e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.814256191020831e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0004655439115595,290.9892883300781,294.1499938964844,281.3166809082031,280.6979675292969,283.45025634765625,281.5389099121094,290.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051600915351173e-09,0.0009930462110787,-0.0122867869213223,0.0,0.0,0.0,-0.007317108567804,60.0,-6.314842224121094,-0.0,-6.723618639625786e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.329908789368346e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,9.824876906350256e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,7.256623939611018e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,9.824873268371448e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,0.0004660475533455,290.9866638183594,294.1499938964844,281.2799987792969,280.6737365722656,283.4123840332031,281.49420166015625,290.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.1771724685067966e-09,0.0009941199095919,-0.0126157663762569,0.0,0.0,0.0,-0.0073793600313365,60.0,-6.344005107879639,-0.0,-6.738168423225943e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.329908789368346e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,9.824876906350256e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,7.256623939611018e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,9.824873268371448e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,0.0004660475533455,290.9866638183594,294.1499938964844,281.2799987792969,280.6737365722656,283.4123840332031,281.49420166015625,290.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.1771724685067966e-09,0.0009941199095919,-0.0126157663762569,0.0,0.0,0.0,-0.0073793600313365,60.0,-6.344005107879639,-0.0,-6.738168423225943e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,9.335584763903172e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.830853377934544e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,7.261038263095543e-05,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,9.830849739955738e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0004663310828618,290.98504638671875,294.1499938964844,281.25799560546875,280.6588134765625,283.3896484375,281.46759033203125,290.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947296930477,5.247857703949421e-09,0.0009947244543582,-0.012800951488316,0.0,0.0,0.0,-0.007414401974529,60.0,-6.361291885375977,-0.0,-6.746365954768407e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.339192183688284e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,9.83465215540491e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,7.263844599947333e-05,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.834649245021863e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0004665113228838,290.9839782714844,294.1499938964844,281.24334716796875,280.6487121582031,283.3744812011719,281.449951171875,290.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995113980025,5.29279065020205e-09,0.0009951086249202,-0.0129186678677797,0.0,0.0,0.0,-0.0074366768822073,60.0,-6.372714042663574,-0.0,-6.751579206820679e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.343487909063696e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.839175618253648e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,7.267185719683766e-05,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,9.839172707870604e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0004667259054258,290.9826354980469,294.1499938964844,281.2250061035156,280.6358337402344,283.35552978515625,281.4280090332031,290.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955714922398,5.346287856866638e-09,0.000995566137135,-0.0130588198080658,0.0,0.0,0.0,-0.0074631981551647,60.0,-6.38685941696167,-0.0,-6.757788639788488e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.347528975922614e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,9.843430598266424e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,7.270328205777332e-05,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,9.843426960287616e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.00046692774049,290.9813232421875,294.1499938964844,281.2066650390625,280.6227111816406,283.3365783691406,281.4061889648437,290.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960018796846,5.396606272967119e-09,0.0009959964081645,-0.0131906438618898,0.0,0.0,0.0,-0.0074881431646645,60.0,-6.400851726531982,-0.0,-6.763632143247379e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,9.354772191727534e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,9.85105725703761e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,7.275961252162233e-05,297.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,9.851054346654564e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,0.0004672895593103,290.9786071777344,294.1499938964844,281.1700134277344,280.595703125,283.29864501953125,281.3630065917969,290.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486800347398457e-09,0.0009967677760869,-0.0134269325062632,0.0,0.0,0.0,-0.007532856427133,60.0,-6.428326606750488,-0.0,-6.774112648599839e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,9.354772191727534e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,9.85105725703761e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,7.275961252162233e-05,297.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,9.851054346654564e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,0.0004672895593103,290.9786071777344,294.1499938964844,281.1700134277344,280.595703125,283.29864501953125,281.3630065917969,290.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486800347398457e-09,0.0009967677760869,-0.0134269325062632,0.0,0.0,0.0,-0.007532856427133,60.0,-6.428326606750488,-0.0,-6.774112648599839e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.36078213271685e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,9.857386612566188e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,7.280636054929346e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,9.85738297458738e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.0004675897944252,290.9759216308594,294.1499938964844,281.1333312988281,280.56756591796875,283.2607116699219,281.3204650878906,290.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974132990464,5.5616391492208095e-09,0.000997407711111,-0.0136229926720261,0.0,0.0,0.0,-0.007569957524538,60.0,-6.45502233505249,-0.0,-6.782814665484693e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.36078213271685e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,9.857386612566188e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,7.280636054929346e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,9.85738297458738e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.0004675897944252,290.9759216308594,294.1499938964844,281.1333312988281,280.56756591796875,283.2607116699219,281.3204650878906,290.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974132990464,5.5616391492208095e-09,0.000997407711111,-0.0136229926720261,0.0,0.0,0.0,-0.007569957524538,60.0,-6.45502233505249,-0.0,-6.782814665484693e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,9.365412552142516e-05,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.862262231763452e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,7.284236926352605e-05,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,9.862259321380408e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.0004678211116697,290.9731750488281,294.1499938964844,281.0966796875,280.5382385253906,283.2228088378906,281.2785949707031,290.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979063179343,5.619283705016187e-09,0.0009979007299989,-0.0137740066275,0.0,0.0,0.0,-0.0075985346920788,60.0,-6.480828285217285,-0.0,-6.789521478367534e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
