time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,9.365412552142516e-05,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.862262231763452e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,7.284236926352605e-05,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,9.862259321380408e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.0004678211116697,290.9731750488281,294.1499938964844,281.0966796875,280.5382385253906,283.2228088378906,281.2785949707031,290.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979063179343,5.619283705016187e-09,0.0009979007299989,-0.0137740066275,0.0,0.0,0.0,-0.0075985346920788,60.0,-6.480828285217285,-0.0,-6.789521478367534e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,9.368517930852248e-05,297.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,9.865532047115266e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,7.286651816684753e-05,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,9.86552840913646e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.000467976235086,290.970458984375,294.1499938964844,281.0599975585937,280.5075988769531,283.18487548828125,281.2374572753906,290.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.657924351254451e-09,0.0009982311166822,-0.0138752330094575,0.0,0.0,0.0,-0.0076176906004548,60.0,-6.5056352615356445,-0.0,-6.79401850334216e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,9.368517930852248e-05,297.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,9.865532047115266e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,7.286651816684753e-05,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,9.86552840913646e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.000467976235086,290.970458984375,294.1499938964844,281.0599975585937,280.5075988769531,283.18487548828125,281.2374572753906,290.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.657924351254451e-09,0.0009982311166822,-0.0138752330094575,0.0,0.0,0.0,-0.0076176906004548,60.0,-6.5056352615356445,-0.0,-6.79401850334216e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.369438339490443e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,9.866500477073714e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,7.287367043318227e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,9.866497566690668e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0004680221900343,290.9690856933594,294.1499938964844,281.0416564941406,280.49176025390625,283.1659240722656,281.2171325683594,290.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983347263187,5.6693663097462385e-09,0.0009983290219679,-0.0139052085578441,0.0,0.0,0.0,-0.0076233632862567,60.0,-6.517608165740967,-0.0,-6.79535077097171e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,9.369936014991254e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,9.867024346021935e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,7.287754124263301e-05,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,9.86702143563889e-05,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0004680470738094,290.9677124023437,294.1499938964844,281.0233459472656,280.4755554199219,283.14697265625,281.197021484375,290.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983875788748,5.675544478833672e-09,0.000998381874524,-0.0139213940128684,0.0,0.0,0.0,-0.0076264264062047,60.0,-6.529301166534424,-0.0,-6.796069840220298e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.369530016556382e-05,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.86659651971422e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,7.287438347702846e-05,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.866593609331176e-05,297.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0004680267884396,290.9649353027344,294.1499938964844,280.9866638183594,280.4420166015625,283.1091003417969,281.1573181152344,290.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.670442337901704e-09,0.0009983383351936,-0.0139080276712775,0.0,0.0,0.0,-0.007623896934092,60.0,-6.551778793334961,-0.0,-6.795475826493202e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.369530016556382e-05,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.86659651971422e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,7.287438347702846e-05,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.866593609331176e-05,297.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0004680267884396,290.9649353027344,294.1499938964844,280.9866638183594,280.4420166015625,283.1091003417969,281.1573181152344,290.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.670442337901704e-09,0.0009983383351936,-0.0139080276712775,0.0,0.0,0.0,-0.007623896934092,60.0,-6.551778793334961,-0.0,-6.795475826493202e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,9.367070742882788e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.864007006399332e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,7.285525498446077e-05,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,9.864003368420526e-05,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.000467903970275,290.962158203125,294.1499938964844,280.95001220703125,280.40692138671875,283.0712585449219,281.118408203125,290.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081639409,5.6397571057686954e-09,0.0009980759350582,-0.013827639631927,0.0,0.0,0.0,-0.0076086851768195,60.0,-6.5728440284729,-0.0,-6.791903928160536e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,9.367070742882788e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.864007006399332e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,7.285525498446077e-05,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,9.864003368420526e-05,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.000467903970275,290.962158203125,294.1499938964844,280.95001220703125,280.40692138671875,283.0712585449219,281.118408203125,290.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081639409,5.6397571057686954e-09,0.0009980759350582,-0.013827639631927,0.0,0.0,0.0,-0.0076086851768195,60.0,-6.5728440284729,-0.0,-6.791903928160536e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,9.361457341583446e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,9.85809529083781e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,7.281159196281806e-05,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,9.858092380454764e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0004676235839724,290.9593811035156,294.1499938964844,280.9143981933594,280.3720092773437,283.033447265625,281.0803527832031,290.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974832646548,5.569776195812892e-09,0.0009974776767194,-0.0136443087831139,0.0,0.0,0.0,-0.0075739934109151,60.0,-6.591907024383545,-0.0,-6.783761108408727e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,9.361457341583446e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,9.85809529083781e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,7.281159196281806e-05,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,9.858092380454764e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0004676235839724,290.9593811035156,294.1499938964844,280.9143981933594,280.3720092773437,283.033447265625,281.0803527832031,290.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974832646548,5.569776195812892e-09,0.0009974776767194,-0.0136443087831139,0.0,0.0,0.0,-0.0075739934109151,60.0,-6.591907024383545,-0.0,-6.783761108408727e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,9.355177462566644e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,9.851481445366515e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,7.276274118339643e-05,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,9.851478534983472e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0004673098737839,290.9574890136719,294.1499938964844,280.891357421875,280.34942626953125,283.0077819824219,281.05535888671875,290.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968138765543,5.491499255327881e-09,0.0009968084050342,-0.0134392427280545,0.0,0.0,0.0,-0.0075351884588599,60.0,-6.602538108825684,-0.0,-6.774658345420903e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,9.351680637337267e-05,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,9.84779981081374e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,7.273554365383461e-05,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,9.847796172834931e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0004671352216973,290.95660400390625,294.1499938964844,280.8808288574219,280.339111328125,282.9957275390625,281.0438232421875,290.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447921669343714e-09,0.0009964358760043,-0.0133250784128904,0.0,0.0,0.0,-0.0075135855004191,60.0,-6.60702657699585,-0.0,-6.769593596800405e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,9.34524941840209e-05,297.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,9.841026621870697e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,7.26855214452371e-05,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,9.841023711487652e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0004668139736168,290.9552001953125,294.1499938964844,280.8647766113281,280.3233947753906,282.9769287109375,281.0262756347656,290.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957558941096,5.3677724487499745e-09,0.0009957505390048,-0.0131151052191853,0.0,0.0,0.0,-0.0074738524854183,60.0,-6.612963199615479,-0.0,-6.76028335533374e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,9.33806149987504e-05,297.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,9.8334567155689e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,7.262961298692971e-05,297.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,9.833453805185854e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0004664548905566,290.95379638671875,294.1499938964844,280.8492126464844,280.3081359863281,282.9581604003906,281.0091247558594,290.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949897648766,5.2781889969821805e-09,0.0009949845261871,-0.0128804128617048,0.0,0.0,0.0,-0.0074294419027864,60.0,-6.618061065673828,-0.0,-6.749884562395891e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,9.321048128185794e-05,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,9.815541125135496e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,7.249728514580056e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.81553821475245e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0004656050587072,290.95098876953125,294.1499938964844,280.8194274902344,280.2789611816406,282.9207763671875,280.9764099121094,290.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066177255486082e-09,0.0009931717067956,-0.0123249739408493,0.0,0.0,0.0,-0.0073243393562734,60.0,-6.625386714935303,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,9.321048128185794e-05,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,9.815541125135496e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,7.249728514580056e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.81553821475245e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0004656050587072,290.95098876953125,294.1499938964844,280.8194274902344,280.2789611816406,282.9207763671875,280.9764099121094,290.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066177255486082e-09,0.0009931717067956,-0.0123249739408493,0.0,0.0,0.0,-0.0073243393562734,60.0,-6.625386714935303,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.301019599661232e-05,297.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.7944495792035e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,7.23415068932809e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.794446668820456e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,0.0004646046145353,290.9481506347656,294.1499938964844,280.7913513183594,280.25146484375,282.8836364746094,280.9460144042969,290.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816602672264025e-09,0.0009910375811159,-0.0116711109876632,0.0,0.0,0.0,-0.0072006145492196,60.0,-6.628935813903809,-0.0,-6.69643185347013e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.301019599661232e-05,297.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.7944495792035e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,7.23415068932809e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.794446668820456e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,0.0004646046145353,290.9481506347656,294.1499938964844,280.7913513183594,280.25146484375,282.8836364746094,280.9460144042969,290.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816602672264025e-09,0.0009910375811159,-0.0116711109876632,0.0,0.0,0.0,-0.0072006145492196,60.0,-6.628935813903809,-0.0,-6.69643185347013e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.278487414121628e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.770721953827888e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,7.216625090222806e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,9.770719043444842e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,0.0004634790821,290.9453430175781,294.1499938964844,280.7649230957031,280.2255554199219,282.84674072265625,280.9179992675781,290.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886412881314,4.535829933871582e-09,0.0009886367479339,-0.0109354946762323,0.0,0.0,0.0,-0.0070614232681691,60.0,-6.629305839538574,-0.0,-6.66402115712117e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.278487414121628e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.770721953827888e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,7.216625090222806e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,9.770719043444842e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,0.0004634790821,290.9453430175781,294.1499938964844,280.7649230957031,280.2255554199219,282.84674072265625,280.9179992675781,290.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886412881314,4.535829933871582e-09,0.0009886367479339,-0.0109354946762323,0.0,0.0,0.0,-0.0070614232681691,60.0,-6.629305839538574,-0.0,-6.66402115712117e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.254066389985384e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,9.745004354044796e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,7.197630475275218e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,9.745002171257512e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.0004622591950464,290.9425048828125,294.1499938964844,280.7400207519531,280.201171875,282.81011962890625,280.8921203613281,290.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860389400273,4.231526240516814e-09,0.0009860346326604,-0.0101382080465555,0.0,0.0,0.0,-0.0069105671718716,60.0,-6.627100467681885,-0.0,-6.628982873735367e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.254066389985384e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,9.745004354044796e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,7.197630475275218e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,9.745002171257512e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.0004622591950464,290.9425048828125,294.1499938964844,280.7400207519531,280.201171875,282.81011962890625,280.8921203613281,290.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860389400273,4.231526240516814e-09,0.0009860346326604,-0.0101382080465555,0.0,0.0,0.0,-0.0069105671718716,60.0,-6.627100467681885,-0.0,-6.628982873735367e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,9.24127089092508e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,9.73153073573485e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,7.187678420450538e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.731527825351804e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.0004616200749296,290.94110107421875,294.1499938964844,280.7281188964844,280.1894836425781,282.7919616699219,280.8801574707031,290.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072091996931704e-09,0.0009846712928265,-0.0097204763442277,0.0,0.0,0.0,-0.0068315286189317,60.0,-6.6249775886535645,-0.0,-6.610662239836529e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.228257113136352e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.717825741972774e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,7.177556108217686e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,9.717822831589729e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,0.0004609699826687,290.9396667480469,294.1499938964844,280.716552734375,280.1781616210937,282.7738647460937,280.8686828613281,290.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909928381062855e-09,0.0009832846699282,-0.0092955892905592,0.0,0.0,0.0,-0.0067511373199522,60.0,-6.622430324554443,-0.0,-6.592053836129709e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.201670036418363e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,9.689827857073396e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,7.156877109082416e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,9.689825674286112e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0004596419166773,290.93682861328125,294.1499938964844,280.69439697265625,280.15643310546875,282.7379150390625,280.8475646972656,290.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616004943847656,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.201670036418363e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,9.689827857073396e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,7.156877109082416e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,9.689825674286112e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0004596419166773,290.93682861328125,294.1499938964844,280.69439697265625,280.15643310546875,282.7379150390625,280.8475646972656,290.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616004943847656,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,9.174885781249031e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.661622607382014e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,7.136044587241486e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,9.661619696998967e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0004583040135912,290.9339904785156,294.1499938964844,280.6734619140625,280.13592529296875,282.7023620605469,280.82861328125,290.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244904789312386e-09,0.0009775978978723,-0.0075531010515987,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608298301696777,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,9.174885781249031e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.661622607382014e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,7.136044587241486e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,9.661619696998967e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0004583040135912,290.9339904785156,294.1499938964844,280.6734619140625,280.13592529296875,282.7023620605469,280.82861328125,290.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244904789312386e-09,0.0009775978978723,-0.0075531010515987,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608298301696777,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.148391109192744e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,9.633722220314668e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,7.115437620086595e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.633720037527382e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,0.0004569805751089,290.93115234375,294.1499938964844,280.65362548828125,280.1164855957031,282.6671142578125,280.8116149902344,290.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880788654088,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.599790573120117,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.148391109192744e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,9.633722220314668e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,7.115437620086595e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.633720037527382e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,0.0004569805751089,290.93115234375,294.1499938964844,280.65362548828125,280.1164855957031,282.6671142578125,280.8116149902344,290.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880788654088,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.599790573120117,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,9.12879258976318e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,9.613083238946274e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,7.10019376128912e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.61308105615899e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,0.0004560015804599,290.9289855957031,294.1499938964844,280.63922119140625,280.1023864746094,282.640625,280.8001708984375,290.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.6705715416852627e-09,0.000972686568275,-0.0060481834225356,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.592998027801514,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.122696064878256e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,9.606662933947518e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,7.095451292116195e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.606660751160234e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.0004556970088742,290.92828369140625,294.1499938964844,280.6347961425781,280.0980529785156,282.6322937011719,280.7967529296875,290.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594602976913052e-09,0.0009720369125716,-0.0058491206727921,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.590835571289063,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.110309474635868e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,9.593619324732572e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,7.085817196639255e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,9.593617141945288e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.0004550782905425,290.9268493652344,294.1499938964844,280.625732421875,280.08917236328125,282.6150207519531,280.7901306152344,290.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440264879055576e-09,0.000970717112068,-0.0054447017610073,0.0,0.0,0.0,-0.0060225590132176,60.0,-6.586341857910156,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,9.09820810193196e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,9.580876212567092e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,7.076405017869547e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,9.580873302184044e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.000454473803984,290.9254455566406,294.1499938964844,280.61688232421875,280.0804748535156,282.5978088378906,280.78387451171875,290.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.2894799389661102e-09,0.0009694276377558,-0.0050495909526944,0.0,0.0,0.0,-0.00594780780375,60.0,-6.581882476806641,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.075451089302078e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.556911390973256e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,7.058704795781523e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,9.55690848059021e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0004533370374701,290.9225769042969,294.1499938964844,280.5997619628906,280.0636901855469,282.563720703125,280.7728576660156,290.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916321934364e-09,0.0009670027648098,-0.0043065464124083,0.0,0.0,0.0,-0.005807233043015,60.0,-6.57335090637207,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.075451089302078e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.556911390973256e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,7.058704795781523e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,9.55690848059021e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0004533370374701,290.9225769042969,294.1499938964844,280.5997619628906,280.0636901855469,282.563720703125,280.7728576660156,290.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916321934364e-09,0.0009670027648098,-0.0043065464124083,0.0,0.0,0.0,-0.005807233043015,60.0,-6.57335090637207,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.054714610101656e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,9.535074786981568e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,7.042576180538163e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.535071876598522e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0004523012321442,290.9197082519531,294.1499938964844,280.5833435058594,280.047607421875,282.5300598144531,280.76373291015625,290.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475342284356543e-09,0.0009647932020016,-0.0036294809542596,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.565642833709717,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.054714610101656e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,9.535074786981568e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,7.042576180538163e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.535071876598522e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0004523012321442,290.9197082519531,294.1499938964844,280.5833435058594,280.047607421875,282.5300598144531,280.76373291015625,290.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475342284356543e-09,0.0009647932020016,-0.0036294809542596,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.565642833709717,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
