time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,9.03583859326318e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,9.51519687077962e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,7.027894753264263e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,9.515194687992334e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.0004513583553489,290.9168395996094,294.1499938964844,280.5675048828125,280.0321044921875,282.4967346191406,280.7562561035156,290.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131514649838,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.558794021606445,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,9.03583859326318e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,9.51519687077962e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,7.027894753264263e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,9.515194687992334e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.0004513583553489,290.9168395996094,294.1499938964844,280.5675048828125,280.0321044921875,282.4967346191406,280.7562561035156,290.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131514649838,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.558794021606445,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,9.0189823822584e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,9.497446444584055e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.014784205239266e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,9.497443534201012e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0004505163524299,290.9139709472656,294.1499938964844,280.5521545410156,280.0170593261719,282.4637756347656,280.7503967285156,290.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627563543617,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.552993774414063,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,9.0189823822584e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,9.497446444584055e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.014784205239266e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,9.497443534201012e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0004505163524299,290.9139709472656,294.1499938964844,280.5521545410156,280.0170593261719,282.4637756347656,280.7503967285156,290.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627563543617,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.552993774414063,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,9.011313522933052e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,9.489370131632312e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,7.008819375187159e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.489367948845028e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.0004501332878135,290.9125061035156,294.1499938964844,280.5446472167969,280.0096740722656,282.4474182128906,280.748046875,290.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067303822860254e-09,0.000960168428719,-0.0022123411763459,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.550520896911621,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.00405430002138e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,9.481726010562852e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,7.003173232078552e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.481723827775568e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0004497706831898,290.9110717773437,294.1499938964844,280.5372009277344,280.0024108886719,282.43115234375,280.7460632324219,290.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622710640542,1.119158654638852e-09,0.000962269899901,-0.0019800134468823,0.0,0.0,0.0,-0.0053819539025425,60.0,-6.550490379333496,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,4.595092104864307e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,4.838865061174147e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,3.573970388970338e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,4.838863605982624e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0002295341255376,290.9091491699219,294.1499938964844,280.52252197265625,279.9880065917969,282.4034423828125,280.74267578125,290.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140542147681,8.371837112441938e-10,0.0007140533998608,-0.0014869153965264,0.0,0.0,0.0,-0.003987789619714,60.0,-5.640559196472168,-0.0,-1.6344321451811084e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,4.595092104864307e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,4.838865061174147e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,3.573970388970338e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,4.838863605982624e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0002295341255376,290.9091491699219,294.1499938964844,280.52252197265625,279.9880065917969,282.4034423828125,280.74267578125,290.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140542147681,8.371837112441938e-10,0.0007140533998608,-0.0014869153965264,0.0,0.0,0.0,-0.003987789619714,60.0,-5.640559196472168,-0.0,-1.6344321451811084e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,4.360009188530967e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,4.591310789692216e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,3.3911277569131926e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,4.5913096982985735e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0002177912683691,290.9100341796875,294.1499938964844,280.5080261230469,279.97381591796875,282.3912048339844,280.7430114746094,290.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643093270715,5.807990755002377e-10,0.0004643087449949,-0.0010626215953379,0.0,0.0,0.0,-0.0026153672952204,60.0,-3.944187641143799,-0.0,-1.471476007708361e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,4.360009188530967e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,4.591310789692216e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,3.3911277569131926e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,4.5913096982985735e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0002177912683691,290.9100341796875,294.1499938964844,280.5080261230469,279.97381591796875,282.3912048339844,280.7430114746094,290.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643093270715,5.807990755002377e-10,0.0004643087449949,-0.0010626215953379,0.0,0.0,0.0,-0.0026153672952204,60.0,-3.944187641143799,-0.0,-1.471476007708361e-08,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,3.076862049056217e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,3.2400916097685695e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,2.393121576460544e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,3.240090882172808e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0001536954659968,290.9118347167969,294.1499938964844,280.4935913085937,279.9596862792969,282.3868713378906,280.74725341796875,290.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206721157766,4.028677391687552e-10,0.0003206717374268,-0.0007384743657894,0.0,0.0,0.0,-0.001807352527976,60.0,-2.7610771656036377,-0.0,-7.328149198571054e-09,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,3.076862049056217e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,3.2400916097685695e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,2.393121576460544e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,3.240090882172808e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0001536954659968,290.9118347167969,294.1499938964844,280.4935913085937,279.9596862792969,282.3868713378906,280.74725341796875,290.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206721157766,4.028677391687552e-10,0.0003206717374268,-0.0007384743657894,0.0,0.0,0.0,-0.001807352527976,60.0,-2.7610771656036377,-0.0,-7.328149198571054e-09,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,2.1477659174706787e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.261706322315149e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,1.6704891095287167e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,2.261705776618328e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001072852392098,290.91363525390625,294.1499938964844,280.4814758300781,279.9477844238281,282.38720703125,280.75537109375,290.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0085537433624268,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.001658322114963e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,2.107847649313044e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,1.5568497474305332e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,2.1078471036162227e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,9.998687164625152e-05,290.9139404296875,294.1499938964844,280.4791564941406,279.94549560546875,282.38739013671875,280.75689697265625,290.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282299228,2.667622234220346e-10,0.0002132820372935,-0.0004880403284914,0.0,0.0,0.0,-0.0012013585073873,60.0,-1.8826907873153689,-0.0,-3.1014024681752517e-09,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.5886711480561644e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,1.672951111686416e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,1.2356365004961845e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,1.6729507478885353e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,7.935732719488442e-05,290.9147644042969,294.1499938964844,280.47186279296875,279.9383850097656,282.3880615234375,280.7611694335937,290.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172331943208886e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5280036926269531,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.238038112205686e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,1.3037168173468672e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,9.629211490391754e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,1.3037165444984566e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,6.184249650686979e-05,290.91534423828125,294.1499938964844,280.4645690917969,279.93121337890625,282.3886413574219,280.76446533203125,290.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131916734972,1.6499435151473563e-10,0.0001319165749009,-0.0003018564602825,0.0,0.0,0.0,-0.0007430491386912,60.0,-1.2215003967285156,-0.0,-1.1864412785556055e-09,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,7.034791451587807e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,7.407991688523907e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,5.471519671118585e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,7.407989869534504e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,3.5140201362082735e-05,290.9159851074219,294.1499938964844,280.4497375488281,279.91668701171875,282.3893737792969,280.7682189941406,290.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495802856283262e-05,9.375342169271048e-11,7.495793397538364e-05,-0.0001715214311843,0.0,0.0,0.0,-0.0004222170100547,60.0,-0.7364004254341125,-0.0,-3.8307221283950805e-10,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,7.034791451587807e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,7.407991688523907e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,5.471519671118585e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,7.407989869534504e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,3.5140201362082735e-05,290.9159851074219,294.1499938964844,280.4497375488281,279.91668701171875,282.3893737792969,280.7682189941406,290.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495802856283262e-05,9.375342169271048e-11,7.495793397538364e-05,-0.0001715214311843,0.0,0.0,0.0,-0.0004222170100547,60.0,-0.7364004254341125,-0.0,-3.8307221283950805e-10,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,3.5625321288534906e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,3.7515269468713086e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,2.770865876300377e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,3.7515258100029314e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,1.779556623660028e-05,290.91619873046875,294.1499938964844,280.4345703125,279.9018249511719,282.3896484375,280.7695007324219,290.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.796013334067538e-05,4.7478423970126465e-11,3.796008604695089e-05,-8.686151704750955e-05,0.0,0.0,0.0,-0.0002138184790965,60.0,-0.4096421301364898,-0.0,-9.824168561989308e-11,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,3.5625321288534906e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,3.7515269468713086e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,2.770865876300377e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,3.7515258100029314e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,1.779556623660028e-05,290.91619873046875,294.1499938964844,280.4345703125,279.9018249511719,282.3896484375,280.7695007324219,290.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.796013334067538e-05,4.7478423970126465e-11,3.796008604695089e-05,-8.686151704750955e-05,0.0,0.0,0.0,-0.0002138184790965,60.0,-0.4096421301364898,-0.0,-9.824168561989308e-11,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.5452970956175704e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,1.6272761058644392e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,1.2019010000585697e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,1.627275764803926e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,7.71907070884481e-06,290.9161376953125,294.1499938964844,280.4189453125,279.88653564453125,282.3896484375,280.769775390625,290.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6465761291328818e-05,2.0594449756661248e-11,1.6465739463455975e-05,-3.767742600757629e-05,0.0,0.0,0.0,-9.274686453863978e-05,60.0,-0.1981104463338852,-0.0,-1.8484264466267497e-11,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.5452970956175704e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,1.6272761058644392e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,1.2019010000585697e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,1.627275764803926e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,7.71907070884481e-06,290.9161376953125,294.1499938964844,280.4189453125,279.88653564453125,282.3896484375,280.769775390625,290.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6465761291328818e-05,2.0594449756661248e-11,1.6465739463455975e-05,-3.767742600757629e-05,0.0,0.0,0.0,-9.274686453863978e-05,60.0,-0.1981104463338852,-0.0,-1.8484264466267497e-11,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,5.112344751978526e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,5.383558345783968e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,3.976279288053776e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,5.383556640481402e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,2.5537194687785814e-06,290.9161071777344,294.1499938964844,280.4028015136719,279.8706970214844,282.3896179199219,280.769775390625,290.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.447486728371587e-06,6.813392298271603e-12,5.447479907161323e-06,-1.24650441648555e-05,0.0,0.0,0.0,-3.068411024287343e-05,60.0,-0.082735076546669,-0.0,-2.023105424506233e-12,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,5.112344751978526e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,5.383558345783968e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,3.976279288053776e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,5.383556640481402e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,2.5537194687785814e-06,290.9161071777344,294.1499938964844,280.4028015136719,279.8706970214844,282.3896179199219,280.769775390625,290.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.447486728371587e-06,6.813392298271603e-12,5.447479907161323e-06,-1.24650441648555e-05,0.0,0.0,0.0,-3.068411024287343e-05,60.0,-0.082735076546669,-0.0,-2.023105424506233e-12,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.563384668974323e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,2.699374022085977e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,1.993749236817166e-07,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,2.699373453651788e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,1.280462356589851e-06,290.9161071777344,294.1499938964844,280.3944702148437,279.862548828125,282.3896179199219,280.769775390625,290.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.731401082201046e-06,3.416282014223615e-12,2.7313976715959143e-06,-6.250063506740844e-06,0.0,0.0,0.0,-1.5385201550088823e-05,60.0,-0.0496326312422752,-0.0,-5.086344756835559e-13,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.0547653062076281e-07,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,1.1107213282457452e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,8.203753054658591e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.1107210440286509e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,5.268765903565509e-07,290.9161071777344,294.1499938964844,280.385986328125,279.8542175292969,282.3896179199219,280.769775390625,290.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1238150818826398e-06,1.4056262664235986e-12,1.1238137176405871e-06,-2.5715983156260336e-06,0.0,0.0,0.0,-6.330141332000494e-06,60.0,-0.0275311842560768,-0.0,-8.611720277856839e-14,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,6.817507003376022e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,7.179180361305271e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,5.3025202007006556e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,7.179178584948431e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,3.4054824737950184e-08,290.9161071777344,294.1499938964844,280.3684387207031,279.8370056152344,282.3896179199219,280.769775390625,290.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.265691692737164e-08,9.087274390005151e-14,7.265682455681599e-08,-1.6624528598185861e-07,0.0,0.0,0.0,-4.0924351196736097e-07,60.0,-0.0064803850837051,-0.0,-3.5977369739579744e-16,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,6.817507003376022e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,7.179180361305271e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,5.3025202007006556e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,7.179178584948431e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,3.4054824737950184e-08,290.9161071777344,294.1499938964844,280.3684387207031,279.8370056152344,282.3896179199219,280.769775390625,290.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.265691692737164e-08,9.087274390005151e-14,7.265682455681599e-08,-1.6624528598185861e-07,0.0,0.0,0.0,-4.0924351196736097e-07,60.0,-0.0064803850837051,-0.0,-3.5977369739579744e-16,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.534303684103122e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-1.6156994631089103e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.1933506405270575e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.615699130042003e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-7.664156420617019e-09,290.9161071777344,294.1499938964844,280.3500061035156,279.8189392089844,282.3896179199219,280.769775390625,290.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,1.6341560993282656e-08,-2.0439125245812563e-14,-1.6341541453357422e-08,3.739720355611098e-08,0.0,0.0,0.0,9.204086381942036e-08,60.0,-0.001064466079697,-0.0,-1.8222203250669512e-17,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.534303684103122e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-1.6156994631089103e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.1933506405270575e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.615699130042003e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-7.664156420617019e-09,290.9161071777344,294.1499938964844,280.3500061035156,279.8189392089844,282.3896179199219,280.769775390625,290.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,1.6341560993282656e-08,-2.0439125245812563e-14,-1.6341541453357422e-08,3.739720355611098e-08,0.0,0.0,0.0,9.204086381942036e-08,60.0,-0.001064466079697,-0.0,-1.8222203250669512e-17,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.3307189941406,279.800048828125,282.3896179199219,280.769775390625,290.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480127036848721e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,-6.854107050457969e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.3307189941406,279.800048828125,282.3896179199219,280.769775390625,290.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480127036848721e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,-6.854107050457969e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.3123474121094,279.78204345703125,282.3896179199219,280.769775390625,290.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332431463261e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001380136964144,-0.0,-5.066242227033013e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.31072998046875,279.78045654296875,282.3896179199219,280.769775390625,290.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332431463261e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000146994512761,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.30047607421875,279.7704162597656,282.3896179199219,280.769775390625,290.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332431463261e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001669579214649,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.29010009765625,279.76025390625,282.3896179199219,280.769775390625,290.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332431463261e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001725582114886,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.2689514160156,279.7395324707031,282.3896179199219,280.769775390625,290.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480127553836604e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,0.0001682450238149,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.2689514160156,279.7395324707031,282.3896179199219,280.769775390625,290.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480127553836604e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,0.0001682450238149,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.24737548828125,279.7183837890625,282.3896179199219,280.769775390625,290.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480127553836604e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,0.0001573415647726,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
